time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1433410644531,0.0,0.0,9.829458576859906e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7935485839844,0.0,0.0,0.000103508864413,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7717590332031,0.0,0.0,7.645135337952524e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,0.0001035091481753,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004909988492727,291.130859375,294.1499938964844,267.97662353515625,267.326171875,277.4041442871094,267.9827575683594,291.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.522056579589844,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040954589844,0.0,0.0,9.823717118706554e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7588806152344,0.0,0.0,0.0001034484012052,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,7.640669355168939e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370788574219,0.0,0.0,0.0001034486849675,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004907120601274,291.1308288574219,294.1499938964844,267.9841613769531,267.3334045410156,277.2294311523437,267.9819030761719,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500730514526367,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040954589844,0.0,0.0,9.823717118706554e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7588806152344,0.0,0.0,0.0001034484012052,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,7.640669355168939e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370788574219,0.0,0.0,0.0001034486849675,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004907120601274,291.1308288574219,294.1499938964844,267.9841613769531,267.3334045410156,277.2294311523437,267.9819030761719,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500730514526367,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653991699219,0.0,0.0,9.818370745051652e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7246398925781,0.0,0.0,0.0001033921071211,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70343017578125,0.0,0.0,7.636511145392433e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0001033923836075,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004904450615867,291.1307678222656,294.1499938964844,267.9930114746094,267.34197998046875,277.0581970214844,267.9845886230469,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478809356689453,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653991699219,0.0,0.0,9.818370745051652e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7246398925781,0.0,0.0,0.0001033921071211,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70343017578125,0.0,0.0,7.636511145392433e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0001033923836075,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004904450615867,291.1307678222656,294.1499938964844,267.9930114746094,267.34197998046875,277.0581970214844,267.9845886230469,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478809356689453,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.04620361328125,0.0,0.0,9.815869270823896e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70770263671875,0.0,0.0,0.0001033657608786,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6866149902344,0.0,0.0,7.6345655543264e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999389648437,0.0,0.0,0.000103366037365,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004903200897388,291.1307067871094,294.1499938964844,267.9979248046875,267.3466796875,276.973876953125,267.98699951171875,291.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.467710494995117,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02716064453125,0.0,0.0,9.813493670662864e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908569335937,0.0,0.0,0.0001033407461363,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698913574219,0.0,0.0,7.632717461092398e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.0001033410226227,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004902014625258,291.13067626953125,294.1499938964844,268.0030822753906,267.3516845703125,276.8904113769531,267.98992919921875,291.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.456560134887695,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.98944091796875,0.0,0.0,9.809159382712096e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575012207031,0.0,0.0,0.0001032951040542,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368103027344,0.0,0.0,7.629346509929746e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,0.0001032953732647,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004899849882349,291.1305236816406,294.1499938964844,268.0141296386719,267.3623352050781,276.7260131835937,267.9972839355469,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.434249877929688,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.98944091796875,0.0,0.0,9.809159382712096e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575012207031,0.0,0.0,0.0001032951040542,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368103027344,0.0,0.0,7.629346509929746e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,0.0001032953732647,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004899849882349,291.1305236816406,294.1499938964844,268.0141296386719,267.3623352050781,276.7260131835937,267.9972839355469,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.434249877929688,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9521789550781,0.0,0.0,9.805442823562772e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6245422363281,0.0,0.0,0.0001032559739542,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6041564941406,0.0,0.0,7.626455771969631e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.0001032562358886,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004897993640042,291.13037109375,294.1499938964844,268.0260009765625,267.3738098144531,276.5649108886719,268.0061950683594,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.412145614624023,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9521789550781,0.0,0.0,9.805442823562772e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6245422363281,0.0,0.0,0.0001032559739542,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6041564941406,0.0,0.0,7.626455771969631e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.0001032562358886,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004897993640042,291.13037109375,294.1499938964844,268.0260009765625,267.3738098144531,276.5649108886719,268.0061950683594,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.412145614624023,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154052734375,0.0,0.0,9.802422573557124e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5920104980469,0.0,0.0,0.0001032241707434,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,7.624107092851773e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0001032244326779,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004896485479548,291.1301574707031,294.1499938964844,268.0385131835937,267.3858642578125,276.4070739746094,268.016357421875,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.390514373779297,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154052734375,0.0,0.0,9.802422573557124e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5920104980469,0.0,0.0,0.0001032241707434,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,7.624107092851773e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0001032244326779,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004896485479548,291.1301574707031,294.1499938964844,268.0385131835937,267.3858642578125,276.4070739746094,268.016357421875,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.390514373779297,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87908935546875,0.0,0.0,9.800177940633148e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599060058594,0.0,0.0,0.0001032005311571,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400085449219,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,0.0001032007930916,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004895364399999,291.1299133300781,294.1499938964844,268.0514831542969,267.3983764648437,276.2524719238281,268.0274963378906,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.3696231842041,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87908935546875,0.0,0.0,9.800177940633148e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599060058594,0.0,0.0,0.0001032005311571,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400085449219,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,0.0001032007930916,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004895364399999,291.1299133300781,294.1499938964844,268.0514831542969,267.3983764648437,276.2524719238281,268.0274963378906,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.3696231842041,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.861083984375,0.0,0.0,9.799371764529496e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5439758300781,0.0,0.0,0.0001031920401146,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.52423095703125,0.0,0.0,7.621734403073788e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,0.0001031923020491,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004894962185062,291.1297912597656,294.1499938964844,268.0580749511719,267.4047546386719,276.17633056640625,268.0333557128906,290.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.359539031982422,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8432006835937,0.0,0.0,9.798790415516125e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281677246094,0.0,0.0,0.0001031859210343,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.508544921875,0.0,0.0,7.621281838510185e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0001031861756928,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004894671728834,291.129638671875,294.1499938964844,268.0647277832031,267.4111633300781,276.1009521484375,268.03936767578125,290.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.349740982055664,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8077697753906,0.0,0.0,9.798344399314374e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967956542969,0.0,0.0,0.0001031812207656,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774475097656,0.0,0.0,7.620934775331989e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466796875,0.0,0.0,0.0001031814754242,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004894449375569,291.1293029785156,294.1499938964844,268.0780639648437,267.42401123046875,275.9525451660156,268.0517883300781,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331138610839844,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8077697753906,0.0,0.0,9.798344399314374e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967956542969,0.0,0.0,0.0001031812207656,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774475097656,0.0,0.0,7.620934775331989e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466796875,0.0,0.0,0.0001031814754242,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004894449375569,291.1293029785156,294.1499938964844,268.0780639648437,267.42401123046875,275.9525451660156,268.0517883300781,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331138610839844,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7727355957031,0.0,0.0,9.798926475923508e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658203125,0.0,0.0,0.0001031873543979,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,7.621387339895591e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241577148437,0.0,0.0,0.0001031876017805,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004894740413874,291.1289367675781,294.1499938964844,268.0913391113281,267.4367980957031,275.8070983886719,268.0645446777344,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.3140926361084,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7727355957031,0.0,0.0,9.798926475923508e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658203125,0.0,0.0,0.0001031873543979,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,7.621387339895591e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241577148437,0.0,0.0,0.0001031876017805,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004894740413874,291.1289367675781,294.1499938964844,268.0913391113281,267.4367980957031,275.8070983886719,268.0645446777344,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.3140926361084,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7381286621094,0.0,0.0,9.800626867217944e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352111816406,0.0,0.0,0.0001032052605296,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163513183594,0.0,0.0,7.62271010898985e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018493652344,0.0,0.0,0.0001032055079122,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004895590245723,291.1285095214844,294.1499938964844,268.10430908203125,267.4493408203125,275.66455078125,268.07745361328125,290.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298870086669922,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7381286621094,0.0,0.0,9.800626867217944e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352111816406,0.0,0.0,0.0001032052605296,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163513183594,0.0,0.0,7.62271010898985e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018493652344,0.0,0.0,0.0001032055079122,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004895590245723,291.1285095214844,294.1499938964844,268.10430908203125,267.4493408203125,275.66455078125,268.07745361328125,290.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298870086669922,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7039489746094,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,0.0001032359359669,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,7.624975842190906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,0.0001032361833495,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004897045437246,291.1280517578125,294.1499938964844,268.1168518066406,267.46142578125,275.5248718261719,268.09033203125,290.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.285764694213867,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7039489746094,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,0.0001032359359669,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,7.624975842190906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,0.0001032361833495,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004897045437246,291.1280517578125,294.1499938964844,268.1168518066406,267.46142578125,275.5248718261719,268.09033203125,290.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.285764694213867,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869812011719,0.0,0.0,9.805481386138126e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899230957031,0.0,0.0,0.0001032563814078,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714294433594,0.0,0.0,7.62648560339585e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688903808594,0.0,0.0,0.0001032566215144,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004898015176877,291.1278076171875,294.1499938964844,268.1228942871094,267.4672546386719,275.4560546875,268.0967102050781,290.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.280099868774414,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701354980469,0.0,0.0,9.807761671254411e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.0001032803993439,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,7.628259481862187e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75799560546875,0.0,0.0,0.0001032806394505,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004899154882878,291.1275634765625,294.1499938964844,268.1287841796875,267.4729309082031,275.387939453125,268.1029968261719,290.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27507209777832,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63671875,0.0,0.0,9.813393990043552e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0001033397056744,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,7.632640335941687e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364196777344,0.0,0.0,0.000103339945781,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004901968641206,291.1269836425781,294.1499938964844,268.139892578125,267.483642578125,275.2536926269531,268.11529541015625,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26704978942871,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63671875,0.0,0.0,9.813393990043552e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0001033397056744,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,7.632640335941687e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364196777344,0.0,0.0,0.000103339945781,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004901968641206,291.1269836425781,294.1499938964844,268.139892578125,267.483642578125,275.2536926269531,268.11529541015625,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26704978942871,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036376953125,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001034148735925,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,7.638191891601309e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.0001034151064231,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004905534442514,291.1263732910156,294.1499938964844,268.1499938964844,267.493408203125,275.1220397949219,268.1269836425781,290.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.262008666992188,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036376953125,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001034148735925,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,7.638191891601309e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.0001034151064231,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004905534442514,291.1263732910156,294.1499938964844,268.1499938964844,267.493408203125,275.1220397949219,268.1269836425781,290.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.262008666992188,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5709533691406,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872009277344,0.0,0.0,0.0001035014065564,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.644583092769608e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939392089844,0.0,0.0,0.0001035016321111,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004909639246761,291.125732421875,294.1499938964844,268.16094970703125,267.50396728515625,274.992919921875,268.1382141113281,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.259363174438477,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5709533691406,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872009277344,0.0,0.0,0.0001035014065564,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.644583092769608e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939392089844,0.0,0.0,0.0001035016321111,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004909639246761,291.125732421875,294.1499938964844,268.16094970703125,267.50396728515625,274.992919921875,268.1382141113281,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.259363174438477,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5386047363281,0.0,0.0,9.837428660830484e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.000103592807136,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,7.651333726244047e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67303466796875,0.0,0.0,0.0001035930326906,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004913975135423,291.125,294.1499938964844,268.1745300292969,267.5170593261719,274.8663330078125,268.1500244140625,290.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.256561279296875,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5386047363281,0.0,0.0,9.837428660830484e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.000103592807136,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,7.651333726244047e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67303466796875,0.0,0.0,0.0001035930326906,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004913975135423,291.125,294.1499938964844,268.1745300292969,267.5170593261719,274.8663330078125,268.1500244140625,290.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.256561279296875,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5225830078125,0.0,0.0,9.841922292253004e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001036401226883,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,7.65482836868614e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626281738281,0.0,0.0,0.000103640348243,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004916219622828,291.1246337890625,294.1499938964844,268.1822509765625,267.5245056152344,274.8039855957031,268.1563720703125,290.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25477409362793,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5066223144531,0.0,0.0,9.84650177997537e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,0.0001036883477354,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,7.658390677534044e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523132324219,0.0,0.0,0.0001036885732901,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004918507765978,291.1242370605469,294.1499938964844,268.1905212402344,267.5325012207031,274.7422790527344,268.16314697265625,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.252708435058594,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4749755859375,0.0,0.0,9.855888492893428e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001037871988955,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318054199219,0.0,0.0,0.0001037874244502,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004923196975141,291.1234130859375,294.1499938964844,268.208740234375,267.550048828125,274.6206970214844,268.1780090332031,290.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24774169921875,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4749755859375,0.0,0.0,9.855888492893428e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001037871988955,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318054199219,0.0,0.0,0.0001037874244502,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004923196975141,291.1234130859375,294.1499938964844,268.208740234375,267.550048828125,274.6206970214844,268.1780090332031,290.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24774169921875,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
