time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,9.863576269708574e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,0.0001038681584759,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,7.671670755371451e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001038683767546,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004927037516608,291.1227111816406,294.1499938964844,268.2247314453125,267.56549072265625,274.5252380371094,268.1912536621094,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.242965698242188,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,9.8655182227958e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0001038886039168,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,7.673181244172156e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114807128906,0.0,0.0,0.0001038888294715,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004928007838316,291.1225280761719,294.1499938964844,268.2289123535156,267.56951904296875,274.5016174316406,268.1947631835937,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.241666793823242,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,9.875321120489387e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001039918352034,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,7.680805720156059e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,0.0001039920534822,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004932904266752,291.12158203125,294.1499938964844,268.2508850097656,267.5906982421875,274.3850402832031,268.2134704589844,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234516143798828,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,9.875321120489387e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001039918352034,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,7.680805720156059e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,0.0001039920534822,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004932904266752,291.12158203125,294.1499938964844,268.2508850097656,267.5906982421875,274.3850402832031,268.2134704589844,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234516143798828,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819580078125,0.0,0.0,9.885230974759908e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0001040961869875,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.688513142056763e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5714111328125,0.0,0.0,0.0001040964052663,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004937854828312,291.1205749511719,294.1499938964844,268.2743835449219,267.6133728027344,274.2709655761719,268.2340393066406,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.226333618164062,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819580078125,0.0,0.0,9.885230974759908e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0001040961869875,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.688513142056763e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5714111328125,0.0,0.0,0.0001040964052663,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004937854828312,291.1205749511719,294.1499938964844,268.2743835449219,267.6133728027344,274.2709655761719,268.2340393066406,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.226333618164062,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,9.890207002172248e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,0.0001041485884343,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,7.692383223911747e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5615234375,0.0,0.0,0.000104148799437,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004940340295433,291.1200561523437,294.1499938964844,268.2866516113281,267.6252136230469,274.2148742675781,268.2449645996094,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22186279296875,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,9.895185212371872e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0001042010117089,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,7.696255488554016e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516662597656,0.0,0.0,0.0001042012299876,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004942827508784,291.1195068359375,294.1499938964844,268.2992553710937,267.6373596191406,274.1593933105469,268.2563171386719,290.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.217153549194336,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,9.905123442877084e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0001043056690832,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,7.703985465923324e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.000104305880086,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004947792040184,291.1183776855469,294.1499938964844,268.3252258300781,267.66241455078125,274.0502319335937,268.28009033203125,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207056045532227,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,9.905123442877084e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0001043056690832,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,7.703985465923324e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.000104305880086,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004947792040184,291.1183776855469,294.1499938964844,268.3252258300781,267.66241455078125,274.0502319335937,268.28009033203125,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207056045532227,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.000104409562482,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,7.711658690823242e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.0001044097662088,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004952720482833,291.1171875,294.1499938964844,268.35211181640625,267.6883239746094,273.9435119628906,268.3052062988281,290.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19607162475586,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.000104409562482,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,7.711658690823242e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.0001044097662088,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004952720482833,291.1171875,294.1499938964844,268.35211181640625,267.6883239746094,273.9435119628906,268.3052062988281,290.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19607162475586,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,9.9247285106685e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0001045121243805,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,7.719233690295368e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935302734375,0.0,0.0,0.0001045123281073,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004957586061209,291.1159362792969,294.1499938964844,268.37969970703125,267.7149353027344,273.83917236328125,268.3314514160156,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18427085876465,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,9.9247285106685e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0001045121243805,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,7.719233690295368e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935302734375,0.0,0.0,0.0001045123281073,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004957586061209,291.1159362792969,294.1499938964844,268.37969970703125,267.7149353027344,273.83917236328125,268.3314514160156,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18427085876465,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,9.93429057416506e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001046128163579,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,7.726671174168587e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.0001046130200847,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004962362581863,291.1146240234375,294.1499938964844,268.4077453613281,267.74200439453125,273.7372436523437,268.35858154296875,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171728134155273,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,9.93429057416506e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001046128163579,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,7.726671174168587e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.0001046130200847,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004962362581863,291.1146240234375,294.1499938964844,268.4077453613281,267.74200439453125,273.7372436523437,268.35858154296875,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171728134155273,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,9.938990115188062e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97491455078125,0.0,0.0,0.0001046623074216,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.959716796875,0.0,0.0,7.730325887678191e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46502685546875,0.0,0.0,0.0001046625038725,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004964710096828,291.1139221191406,294.1499938964844,268.4219055175781,267.7556457519531,273.68719482421875,268.3724060058594,290.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.165193557739258,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,9.943627810571344e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001047111436491,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,7.733933307463303e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,0.0001047113401,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004967027343809,291.1132202148437,294.1499938964844,268.43609619140625,267.7693176269531,273.6377258300781,268.3863830566406,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.158506393432617,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,9.9526958365459e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,0.0001048066333169,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,7.740985893178731e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369201660156,0.0,0.0,0.0001048068297677,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004971557063981,291.1117858886719,294.1499938964844,268.4644775390625,267.79669189453125,273.5404663085937,268.4146423339844,290.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.144716262817383,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,9.9526958365459e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,0.0001048066333169,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,7.740985893178731e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369201660156,0.0,0.0,0.0001048068297677,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004971557063981,291.1117858886719,294.1499938964844,268.4644775390625,267.79669189453125,273.5404663085937,268.4146423339844,290.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.144716262817383,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,9.961452451534568e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,0.0001048988488037,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969421386719,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0001048990379786,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004975931369699,291.1102600097656,294.1499938964844,268.49267578125,267.82391357421875,273.4454650878906,268.443115234375,290.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13042449951172,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,9.961452451534568e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,0.0001048988488037,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969421386719,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0001048990379786,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004975931369699,291.1102600097656,294.1499938964844,268.49267578125,267.82391357421875,273.4454650878906,268.443115234375,290.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13042449951172,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,9.96986054815352e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8867492675781,0.0,0.0,0.0001049873826559,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87225341796875,0.0,0.0,7.754336547804996e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,0.0001049875791068,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004980131634511,291.108642578125,294.1499938964844,268.5205383300781,267.8507385253906,273.35272216796875,268.4715576171875,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1157283782959,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,9.96986054815352e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8867492675781,0.0,0.0,0.0001049873826559,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87225341796875,0.0,0.0,7.754336547804996e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,0.0001049875791068,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004980131634511,291.108642578125,294.1499938964844,268.5205383300781,267.8507385253906,273.35272216796875,268.4715576171875,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1157283782959,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,9.97788447421044e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86212158203125,0.0,0.0,0.0001050718783517,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,7.760577136650681e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,0.0001050720748025,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004984139814041,291.10699462890625,294.1499938964844,268.5477600097656,267.87701416015625,273.2621765136719,268.499755859375,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.100732803344727,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,9.97788447421044e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86212158203125,0.0,0.0,0.0001050718783517,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,7.760577136650681e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,0.0001050720748025,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004984139814041,291.10699462890625,294.1499938964844,268.5477600097656,267.87701416015625,273.2621765136719,268.499755859375,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.100732803344727,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,9.981740731745958e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498840332031,0.0,0.0,0.0001051124854711,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,7.763576286379248e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,0.000105112674646,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0004986065905541,291.10614013671875,294.1499938964844,268.56109619140625,267.8898620605469,273.2177429199219,268.5137023925781,290.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.093151092529297,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,9.985490760300308e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,0.0001051519793691,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,7.766492490191013e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.000105152161268,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0004987939610145,291.1052551269531,294.1499938964844,268.5741882324219,267.9024963378906,273.173828125,268.5274963378906,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.08553695678711,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,9.992654668167232e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81353759765625,0.0,0.0,0.0001052274237736,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79962158203125,0.0,0.0,7.772065146127716e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,0.0001052276056725,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004991518799215,291.1034545898437,294.1499938964844,268.599609375,267.927001953125,273.0874938964844,268.5545654296875,290.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.070266723632812,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,9.992654668167232e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81353759765625,0.0,0.0,0.0001052274237736,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79962158203125,0.0,0.0,7.772065146127716e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,0.0001052276056725,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004991518799215,291.1034545898437,294.1499938964844,268.599609375,267.927001953125,273.0874938964844,268.5545654296875,290.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.070266723632812,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,9.999346366384998e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0001052978841471,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,7.777269638609141e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.000105298066046,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004994861083105,291.1015625,294.1499938964844,268.623779296875,267.9502868652344,273.0031433105469,268.5807800292969,290.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.055025100708008,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,9.999346366384998e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0001052978841471,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,7.777269638609141e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.000105298066046,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004994861083105,291.1015625,294.1499938964844,268.623779296875,267.9502868652344,273.0031433105469,268.5807800292969,290.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.055025100708008,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,0.0001000554329948,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,0.0001053631422109,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104553222656,0.0,0.0,0.0001053633241099,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004997957148589,291.099609375,294.1499938964844,268.646484375,267.9721984863281,272.9207458496094,268.6058349609375,290.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.039939880371094,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,0.0001000554329948,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,0.0001053631422109,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104553222656,0.0,0.0,0.0001053633241099,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004997957148589,291.099609375,294.1499938964844,268.646484375,267.9721984863281,272.9207458496094,268.6058349609375,290.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.039939880371094,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74237060546875,0.0,0.0,0.0001054229724104,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,7.786508649587631e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929992675781,0.0,0.0,0.0001054231543093,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0005000795354135,291.0975952148437,294.1499938964844,268.66754150390625,267.99249267578125,272.8402404785156,268.6295166015625,290.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.025142669677734,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74237060546875,0.0,0.0,0.0001054229724104,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,7.786508649587631e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929992675781,0.0,0.0,0.0001054231543093,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0005000795354135,291.0975952148437,294.1499938964844,268.66754150390625,267.99249267578125,272.8402404785156,268.6295166015625,290.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.025142669677734,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.000100138655398,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0001054507811204,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,7.788562652422115e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,0.0001054509630193,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0005002114339731,291.0965576171875,294.1499938964844,268.6773681640625,268.001953125,272.80078125,268.6407470703125,290.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.017898559570312,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0001001636701403,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191162109375,0.0,0.0,0.0001054771273629,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,7.790508243488148e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0001054773019859,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0005003364058211,291.0954895019531,294.1499938964844,268.68670654296875,268.0109558105469,272.76177978515625,268.6515197753906,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.010780334472656,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001002097051241,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,0.0001055256070685,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001055257816915,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.000500566442497,291.09332275390625,294.1499938964844,268.7037658691406,268.02740478515625,272.68511962890625,268.6717529296875,290.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.996956825256348,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
