time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001002097051241,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,0.0001055256070685,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001055257816915,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.000500566442497,291.09332275390625,294.1499938964844,268.7037658691406,268.02740478515625,272.68511962890625,268.6717529296875,290.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.996956825256348,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,0.000105568091385,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.660400390625,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24151611328125,0.0,0.0,0.000105568266008,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0005007679574191,291.0910949707031,294.1499938964844,268.718505859375,268.0416259765625,272.6100769042969,268.6900939941406,290.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.983802795410156,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,0.000105568091385,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.660400390625,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24151611328125,0.0,0.0,0.000105568266008,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0005007679574191,291.0910949707031,294.1499938964844,268.718505859375,268.0416259765625,272.6100769042969,268.6900939941406,290.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.983802795410156,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,0.0001002846402116,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0001056045148288,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,7.799916784279048e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.224609375,0.0,0.0,0.0001056046821759,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0005009407759644,291.0887756347656,294.1499938964844,268.7307434082031,268.05340576171875,272.5367126464844,268.7061767578125,290.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.971490859985352,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,0.0001002846402116,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0001056045148288,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,7.799916784279048e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.224609375,0.0,0.0,0.0001056046821759,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0005009407759644,291.0887756347656,294.1499938964844,268.7307434082031,268.05340576171875,272.5367126464844,268.7061767578125,290.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.971490859985352,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0001003133511403,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62823486328125,0.0,0.0,0.0001056347464327,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156921386719,0.0,0.0,7.802149775670841e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.0001056349137797,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0005010841996408,291.0863952636719,294.1499938964844,268.7402038574219,268.0625305175781,272.4648742675781,268.7198181152344,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.960155487060549,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0001003133511403,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62823486328125,0.0,0.0,0.0001056347464327,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156921386719,0.0,0.0,7.802149775670841e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.0001056349137797,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0005010841996408,291.0863952636719,294.1499938964844,268.7402038574219,268.0625305175781,272.4648742675781,268.7198181152344,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.960155487060549,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168334960937,0.0,0.0,0.000100325421954,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170959472656,0.0,0.0,0.0001056474575307,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60467529296875,0.0,0.0,7.803088374203071e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,0.0001056476248777,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0005011445027776,291.08514404296875,294.1499938964844,268.74383544921875,268.0660400390625,272.4295654296875,268.7256164550781,290.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931475528750072e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.011719238013029,60.0,-15.954916000366213,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.804443359375,0.0,0.0,0.00010033606668,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0001056586697814,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,7.803916378179565e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0001056588298524,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0005011977045796,291.0839233398437,294.1499938964844,268.7467041015625,268.0688171386719,272.39459228515625,268.73077392578125,290.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.94996166229248,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.0001056762630469,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718688964844,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747741699219,0.0,0.0,0.0001056764231179,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0005012811743654,291.0813903808594,294.1499938964844,268.75006103515625,268.072021484375,272.32568359375,268.73895263671875,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.940988540649414,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.0001056762630469,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718688964844,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747741699219,0.0,0.0,0.0001056764231179,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0005012811743654,291.0813903808594,294.1499938964844,268.75006103515625,268.072021484375,272.32568359375,268.73895263671875,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.940988540649414,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.562255859375,0.0,0.0,0.0001056873225024,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502319335937,0.0,0.0,7.806032954249531e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584167480469,0.0,0.0,0.0001056874825735,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0005013336194679,291.0787658691406,294.1499938964844,268.75,268.0719909667969,272.2580871582031,268.7440185546875,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.0356579907238483,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.933443069458008,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.562255859375,0.0,0.0,0.0001056873225024,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502319335937,0.0,0.0,7.806032954249531e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584167480469,0.0,0.0,0.0001056874825735,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0005013336194679,291.0787658691406,294.1499938964844,268.75,268.0719909667969,272.2580871582031,268.7440185546875,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.0356579907238483,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.933443069458008,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73126220703125,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0001056894980138,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52880859375,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421813964844,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0005013439804315,291.0760803222656,294.1499938964844,268.7475280761719,268.0700378417969,272.19171142578125,268.74609375,290.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.926949501037598,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73126220703125,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0001056894980138,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52880859375,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421813964844,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0005013439804315,291.0760803222656,294.1499938964844,268.7475280761719,268.0700378417969,272.19171142578125,268.74609375,290.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.926949501037598,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70733642578125,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,0.0001056816254276,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,7.80561167630367e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260986328125,0.0,0.0,0.0001056817782227,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0005013066693209,291.0733337402344,294.1499938964844,268.7437438964844,268.0677490234375,272.12652587890625,268.7457580566406,290.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.920329093933104,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70733642578125,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,0.0001056816254276,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,7.80561167630367e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260986328125,0.0,0.0,0.0001056817782227,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0005013066693209,291.0733337402344,294.1499938964844,268.7437438964844,268.0677490234375,272.12652587890625,268.7457580566406,290.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.920329093933104,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0001003511788439,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,0.0001056745823007,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970397949219,0.0,0.0,7.805091445334256e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,0.0001056747350958,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0005012732581235,291.0718994140625,294.1499938964844,268.7413635253906,268.0664367675781,272.09442138671875,268.7448425292969,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963289191565309e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.91688060760498,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,0.0001003430224955,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,0.0001056659966707,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4865417480469,0.0,0.0,7.80445770942606e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,0.0001056661567417,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0005012325709685,291.07049560546875,294.1499938964844,268.7386779785156,268.06500244140625,272.06256103515625,268.7434997558594,290.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.913385391235352,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66021728515625,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47711181640625,0.0,0.0,0.0001056452747434,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,0.0001056454275385,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0005011342582292,291.06756591796875,294.1499938964844,268.7323303222656,268.061767578125,271.9996643066406,268.7396545410156,290.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.906421661376951,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66021728515625,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47711181640625,0.0,0.0,0.0001056452747434,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,0.0001056454275385,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0005011342582292,291.06756591796875,294.1499938964844,268.7323303222656,268.061767578125,271.9996643066406,268.7396545410156,290.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.906421661376951,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.636962890625,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.456298828125,0.0,0.0,0.0001056221153703,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005010244203731,291.0646057128906,294.1499938964844,268.7247009277344,268.0579528808594,271.93780517578125,268.7343444824219,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89980411529541,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.636962890625,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.456298828125,0.0,0.0,0.0001056221153703,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005010244203731,291.0646057128906,294.1499938964844,268.7247009277344,268.0579528808594,271.93780517578125,268.7343444824219,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89980411529541,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0001055993780028,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245910644531,0.0,0.0,7.799536979291588e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629577636719,0.0,0.0,0.0001055995307979,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0005009166197851,291.0615539550781,294.1499938964844,268.7158203125,268.0535888671875,271.87701416015625,268.7276611328125,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.893946647644045,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0001055993780028,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245910644531,0.0,0.0,7.799536979291588e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629577636719,0.0,0.0,0.0001055995307979,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0005009166197851,291.0615539550781,294.1499938964844,268.7158203125,268.0535888671875,271.87701416015625,268.7276611328125,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.893946647644045,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4152526855469,0.0,0.0,0.0001055799730238,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0005008245934732,291.05841064453125,294.1499938964844,268.7056884765625,268.04852294921875,271.8171691894531,268.7196655273437,290.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.889273643493652,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4152526855469,0.0,0.0,0.0001055799730238,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0005008245934732,291.05841064453125,294.1499938964844,268.7056884765625,268.04852294921875,271.8171691894531,268.7196655273437,290.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.889273643493652,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798645019531,0.0,0.0,0.0001002541903289,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,0.0001055724569596,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,7.797548460075632e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,0.0001055726024787,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.000500788912177,291.05682373046875,294.1499938964844,268.7001342773437,268.0457458496094,271.7876281738281,268.7151794433594,290.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.88753890991211,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.568603515625,0.0,0.0,0.0001002488061203,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,0.0001055667889886,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,7.797130092512816e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,0.0001055669345078,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0005007620202377,291.0552062988281,294.1499938964844,268.6943054199219,268.0427551269531,271.75830078125,268.7103576660156,290.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835454559796293e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.886241912841797,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749389648437,0.0,0.0,0.0001055625471053,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642883300781,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0005007419385947,291.05194091796875,294.1499938964844,268.6816711425781,268.0362243652344,271.7002868652344,268.6998291015625,290.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.885171890258787,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749389648437,0.0,0.0,0.0001055625471053,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642883300781,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0005007419385947,291.05194091796875,294.1499938964844,268.6816711425781,268.0362243652344,271.7002868652344,268.6998291015625,290.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.885171890258787,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240478515625,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35504150390625,0.0,0.0,0.0001055700122378,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,7.7973680163268e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,0.000105570150481,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0005007773870602,291.048583984375,294.1499938964844,268.6678466796875,268.02886962890625,271.64312744140625,268.68804931640625,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88656997680664,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240478515625,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35504150390625,0.0,0.0,0.0001055700122378,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,7.7973680163268e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,0.000105570150481,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0005007773870602,291.048583984375,294.1499938964844,268.6678466796875,268.02886962890625,271.64312744140625,268.68804931640625,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88656997680664,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020751953125,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0001055916291079,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001055917673511,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0005008799489587,291.045166015625,294.1499938964844,268.6528015136719,268.0206604003906,271.5867614746094,268.67498779296875,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.890779495239258,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020751953125,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0001055916291079,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001055917673511,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0005008799489587,291.045166015625,294.1499938964844,268.6528015136719,268.0206604003906,271.5867614746094,268.67498779296875,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.890779495239258,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.0001056296678143,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,7.80177433625795e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,0.0001056298060575,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0005010603927075,291.0416564941406,294.1499938964844,268.63653564453125,268.011474609375,271.5311279296875,268.66070556640625,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.898157119750977,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.0001056296678143,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,7.80177433625795e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,0.0001056298060575,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0005010603927075,291.0416564941406,294.1499938964844,268.63653564453125,268.011474609375,271.5311279296875,268.66070556640625,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.898157119750977,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,0.0001003331344691,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001056555920513,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958374023437,0.0,0.0,7.803688640706241e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.0001056557230185,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.000501183385495,291.0398864746094,294.1499938964844,268.6279602050781,268.00653076171875,271.50360107421875,268.653076171875,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.01172361895442,60.0,-15.903185844421388,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,0.0001003624856821,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,0.0001056864930433,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,7.80597110860981e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95684814453125,0.0,0.0,0.0001056866312865,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0005013299523852,291.0380859375,294.1499938964844,268.6191101074219,268.0013122558594,271.47625732421875,268.64508056640625,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976853452390973e-08,0.0010693643707782,-0.0356536880135536,0.0,0.0,0.0,-0.0117417341098189,60.0,-15.909175872802734,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
