time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27703857421875,0.0,0.0,0.0001057626432157,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670593261719,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001057627814589,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0005016911891289,291.0344543457031,294.1499938964844,268.6004638671875,267.9901123046875,271.4220275878906,268.6283264160156,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.923665046691896,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27703857421875,0.0,0.0,0.0001057626432157,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670593261719,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001057627814589,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0005016911891289,291.0344543457031,294.1499938964844,268.6004638671875,267.9901123046875,271.4220275878906,268.6283264160156,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.923665046691896,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579040527344,0.0,0.0,0.0001058605485013,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0005021556280553,291.0307312011719,294.1499938964844,268.5806884765625,267.9778137207031,271.3683776855469,268.6102905273437,290.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94223403930664,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579040527344,0.0,0.0,0.0001058605485013,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0005021556280553,291.0307312011719,294.1499938964844,268.5806884765625,267.9778137207031,271.3683776855469,268.6102905273437,290.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94223403930664,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0001059807327692,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,7.827703666407615e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001059808637364,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005027257720939,291.02691650390625,294.1499938964844,268.5597229003906,267.96435546875,271.3153381347656,268.59100341796875,290.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.964971542358398,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0001059807327692,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,7.827703666407615e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001059808637364,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005027257720939,291.02691650390625,294.1499938964844,268.5597229003906,267.96435546875,271.3153381347656,268.59100341796875,290.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.964971542358398,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739318847656,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22003173828125,0.0,0.0,0.0001061236762325,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21044921875,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982849121094,0.0,0.0,0.0001061238071997,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0005034038331359,291.0230407714844,294.1499938964844,268.5376281738281,267.94970703125,271.2627868652344,268.5704650878906,290.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.991962432861328,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739318847656,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22003173828125,0.0,0.0,0.0001061236762325,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21044921875,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982849121094,0.0,0.0,0.0001061238071997,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0005034038331359,291.0230407714844,294.1499938964844,268.5376281738281,267.94970703125,271.2627868652344,268.5704650878906,290.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.991962432861328,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634948730469,0.0,0.0,0.0001008537437883,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.0001062038209056,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,7.844180800020695e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910522460937,0.0,0.0,0.0001062039445969,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0005037839873693,291.0210876464844,294.1499938964844,268.526123046875,267.94189453125,271.2367248535156,268.5597229003906,290.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.00712776184082,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,0.0001009353800327,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.0001062897863448,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918334960937,0.0,0.0,7.850529800634831e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0001062899100361,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0005041917902417,291.0190734863281,294.1499938964844,268.5143737792969,267.93377685546875,271.2107849121094,268.5486145019531,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690465732769551e-08,0.0010754656977951,-0.0375199876725673,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.023422241210938,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0001064774114638,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,7.864388317102566e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.000106477542431,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0005050818435847,291.0150451660156,294.1499938964844,268.489990234375,267.9165344238281,271.1592102050781,268.5256042480469,290.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.058818817138672,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0001064774114638,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,7.864388317102566e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.000106477542431,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0005050818435847,291.0150451660156,294.1499938964844,268.489990234375,267.9165344238281,271.1592102050781,268.5256042480469,290.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.058818817138672,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,0.0001066867698682,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549072265625,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0001066868935595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0005060749244876,291.01092529296875,294.1499938964844,268.4644775390625,267.89794921875,271.1080322265625,268.5013427734375,290.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.098493576049805,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,0.0001066867698682,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549072265625,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0001066868935595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0005060749244876,291.01092529296875,294.1499938964844,268.4644775390625,267.89794921875,271.1080322265625,268.5013427734375,290.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.098493576049805,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29150390625,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001069159407052,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0005071620689705,291.0067443847656,294.1499938964844,268.4378662109375,267.8779296875,271.0572204589844,268.4758605957031,290.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.142168045043945,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29150390625,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001069159407052,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0005071620689705,291.0067443847656,294.1499938964844,268.4378662109375,267.8779296875,271.0572204589844,268.4758605957031,290.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.142168045043945,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712097167969,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273498535156,0.0,0.0,0.0001071628794306,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.118408203125,0.0,0.0,7.915016612969339e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0005083334399387,291.00244140625,294.1499938964844,268.41015625,267.8564147949219,271.0067443847656,268.4491271972656,290.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.18956184387207,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712097167969,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273498535156,0.0,0.0,0.0001071628794306,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.118408203125,0.0,0.0,7.915016612969339e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0005083334399387,291.00244140625,294.1499938964844,268.41015625,267.8564147949219,271.0067443847656,268.4491271972656,290.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.18956184387207,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,0.0001018873663269,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,0.0001072922677849,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,7.924572855699807e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001072923914762,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0005089471815153,291.0002746582031,294.1499938964844,268.3958740234375,267.8451232910156,270.98162841796875,268.435302734375,290.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.214590072631836,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0001020133713609,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,0.0001074249666999,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,7.934373570606112e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124084472656,0.0,0.0,0.0001074250831152,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0005095766391605,290.9980773925781,294.1499938964844,268.38134765625,267.8334045410156,270.95660400390625,268.4211730957031,290.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.240367889404297,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0001076988919521,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.082275390625,0.0,0.0,7.954605825943872e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001076990083674,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0005108760669827,290.9936218261719,294.1499938964844,268.3514404296875,267.808837890625,270.9067077636719,268.39208984375,290.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357532217625703e-08,0.0010897193569689,-0.0418783128261566,0.0,0.0,0.0,-0.0129219284281134,60.0,-16.29402732849121,-0.0,-8.096597525764082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0001076988919521,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.082275390625,0.0,0.0,7.954605825943872e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001076990083674,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0005108760669827,290.9936218261719,294.1499938964844,268.3514404296875,267.808837890625,270.9067077636719,268.39208984375,290.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357532217625703e-08,0.0010897193569689,-0.0418783128261566,0.0,0.0,0.0,-0.0129219284281134,60.0,-16.29402732849121,-0.0,-8.096597525764082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,0.0001079808062058,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,7.975428161444142e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0001079809226212,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0005122133879922,290.9891052246094,294.1499938964844,268.32049560546875,267.7826232910156,270.8570861816406,268.3618469238281,290.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107341228937e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.350088119506836,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,0.0001079808062058,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,7.975428161444142e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0001079809226212,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0005122133879922,290.9891052246094,294.1499938964844,268.32049560546875,267.7826232910156,270.8570861816406,268.3618469238281,290.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107341228937e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.350088119506836,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,0.000102812082332,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0001082660455722,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464782714844,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0005135664250701,290.9844970703125,294.1499938964844,268.2884826660156,267.7547302246094,270.8076477050781,268.3304443359375,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.407915115356445,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,0.000102812082332,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0001082660455722,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464782714844,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0005135664250701,290.9844970703125,294.1499938964844,268.2884826660156,267.7547302246094,270.8076477050781,268.3304443359375,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.407915115356445,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370788574219,0.0,0.0,0.0001085491967387,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,8.017408981686458e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561340332031,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0005149095668457,290.9797668457031,294.1499938964844,268.2554016113281,267.7251281738281,270.7584533691406,268.2979431152344,290.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.466737747192383,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370788574219,0.0,0.0,0.0001085491967387,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,8.017408981686458e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561340332031,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0005149095668457,290.9797668457031,294.1499938964844,268.2554016113281,267.7251281738281,270.7584533691406,268.2979431152344,290.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.466737747192383,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,0.0001032128129736,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,0.0001086880292859,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,8.027662988752127e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,0.0001086881457013,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0005155681865289,290.9773864746094,294.1499938964844,268.2384948730469,267.70965576171875,270.73388671875,268.2812805175781,290.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.49625015258789,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0001033418957376,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.000108823966002,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,8.037703082663938e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0001088240751414,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0005162129527889,290.9750061035156,294.1499938964844,268.2213134765625,267.6937561035156,270.7094116210937,268.26434326171875,290.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.525663375854492,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322937011719,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.000109083171992,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.993408203125,0.0,0.0,8.056848309934139e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.000517442531418,290.9701232910156,294.1499938964844,268.1861572265625,267.6605834960937,270.6605224609375,268.229736328125,290.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.583677291870117,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322937011719,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.000109083171992,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.993408203125,0.0,0.0,8.056848309934139e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.000517442531418,290.9701232910156,294.1499938964844,268.1861572265625,267.6605834960937,270.6605224609375,268.229736328125,290.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.583677291870117,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,0.0001093187674996,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143859863281,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0005185601185075,290.9651794433594,294.1499938964844,268.1499938964844,267.6255187988281,270.6117858886719,268.194091796875,290.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.63960838317871,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,0.0001093187674996,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143859863281,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0005185601185075,290.9651794433594,294.1499938964844,268.1499938964844,267.6255187988281,270.6117858886719,268.194091796875,290.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.63960838317871,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,0.000109531385533,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0001095314946724,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0005195686826482,290.9601135253906,294.1499938964844,268.11334228515625,267.5882263183594,270.5632019042969,268.1576232910156,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.692522048950195,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,0.000109531385533,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0001095314946724,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0005195686826482,290.9601135253906,294.1499938964844,268.11334228515625,267.5882263183594,270.5632019042969,268.1576232910156,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.692522048950195,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,0.0001097380009014,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,8.105213782982901e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0005205488414503,290.9550170898437,294.1499938964844,268.07666015625,267.5484313964844,270.5147399902344,268.1206970214844,290.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74350929260254,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,0.0001097380009014,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,8.105213782982901e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0005205488414503,290.9550170898437,294.1499938964844,268.07666015625,267.5484313964844,270.5147399902344,268.1206970214844,290.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74350929260254,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,0.0001043098964146,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94024658203125,0.0,0.0,0.0001098433131119,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,8.112991781672463e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67987060546875,0.0,0.0,0.0001098434222512,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0005210483795963,290.9524230957031,294.1499938964844,268.0583190917969,267.5276794433594,270.4905700683594,268.1021423339844,290.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.768905639648438,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
