time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.0,0.0,0.0001044115851982,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,0.000109950400656,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,8.120901475194842e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,0.0001099505097954,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0005215563578531,290.9497985839844,294.1499938964844,268.0400085449219,267.50634765625,270.4664306640625,268.0835876464844,290.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79449462890625,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001046177203534,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001101674715755,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066772460937,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0001101675734389,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0005225860513746,290.94451904296875,294.1499938964844,268.0033264160156,267.462158203125,270.41827392578125,268.0463562011719,290.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.846254348754883,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001046177203534,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001101674715755,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066772460937,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0001101675734389,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0005225860513746,290.94451904296875,294.1499938964844,268.0033264160156,267.462158203125,270.41827392578125,268.0463562011719,290.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.846254348754883,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001103814720408,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,0.0001103815739043,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.000523601192981,290.93914794921875,294.1499938964844,267.9666748046875,267.4160461425781,270.3702392578125,268.0091247558594,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.898208618164062,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001103814720408,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,0.0001103815739043,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.000523601192981,290.93914794921875,294.1499938964844,267.9666748046875,267.4160461425781,270.3702392578125,268.0091247558594,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.898208618164062,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001105819828808,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319885253906,0.0,0.0,0.0001105820920201,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0005245523643679,290.9337158203125,294.1499938964844,267.92999267578125,267.3681640625,270.32232666015625,267.971923828125,290.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.949005126953125,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001105819828808,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319885253906,0.0,0.0,0.0001105820920201,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0005245523643679,290.9337158203125,294.1499938964844,267.92999267578125,267.3681640625,270.32232666015625,267.971923828125,290.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.949005126953125,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001107585558202,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183776855469,0.0,0.0,0.0001107586576836,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0005253899726085,290.9281921386719,294.1499938964844,267.8933410644531,267.3187255859375,270.2745666503906,267.9347229003906,290.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.997041702270508,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001107585558202,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183776855469,0.0,0.0,0.0001107586576836,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0005253899726085,290.9281921386719,294.1499938964844,267.8933410644531,267.3187255859375,270.2745666503906,267.9347229003906,290.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.997041702270508,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,0.0001052515945048,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.000110834975203,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,8.18623520899564e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,0.0001108350770664,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.000525752431713,290.9253845214844,294.1499938964844,267.875,267.29345703125,270.250732421875,267.9161682128906,290.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.01950454711914,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612731933594,0.0,0.0,0.0001053153828252,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,0.0001109021468437,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,8.191196684492752e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,0.0001109022487071,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0005260711186565,290.9225769042969,294.1499938964844,267.8566589355469,267.26788330078125,270.2269592285156,267.8976135253906,290.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.040740966796875,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,0.0001110057273763,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.0001110058292397,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0005265624495223,290.9169006347656,294.1499938964844,267.82000732421875,267.2158203125,270.17950439453125,267.860595703125,290.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.079036712646484,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,0.0001110057273763,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.0001110058292397,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0005265624495223,290.9169006347656,294.1499938964844,267.82000732421875,267.2158203125,270.17950439453125,267.860595703125,290.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.079036712646484,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244689941406,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001110645898734,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,8.20319473859854e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,0.0001110646844608,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0005268416716717,290.9111328125,294.1499938964844,267.7833251953125,267.1627197265625,270.1322326660156,267.8236694335937,290.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.110822677612305,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244689941406,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001110645898734,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,8.20319473859854e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,0.0001110646844608,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0005268416716717,290.9111328125,294.1499938964844,267.7833251953125,267.1627197265625,270.1322326660156,267.8236694335937,290.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.110822677612305,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.0001110760786104,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001110761804739,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0005268962122499,290.9053039550781,294.1499938964844,267.7466735839844,267.1087341308594,270.0851745605469,267.7868347167969,290.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.135520935058594,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.0001110760786104,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001110761804739,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0005268962122499,290.9053039550781,294.1499938964844,267.7466735839844,267.1087341308594,270.0851745605469,267.7868347167969,290.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.135520935058594,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0001110394441639,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511474609375,0.0,0.0,0.0001110395387513,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0005267224041745,290.8994140625,294.1499938964844,267.7099914550781,267.0540466308594,270.0382995605469,267.7501525878906,290.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.152841567993164,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0001110394441639,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511474609375,0.0,0.0,0.0001110395387513,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0005267224041745,290.8994140625,294.1499938964844,267.7099914550781,267.0540466308594,270.0382995605469,267.7501525878906,290.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.152841567993164,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,0.0001054114036378,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708435058594,0.0,0.0,0.0001110032608266,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,8.19866472738795e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0001110033554141,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0005265508079901,290.8964538574219,294.1499938964844,267.6916809082031,267.0264892578125,270.01495361328125,267.7318420410156,290.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.158641815185547,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,0.0001053660016623,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,0.0001109554505092,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559509277344,0.0,0.0,8.195132977562025e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,0.0001109555378207,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0005263239727355,290.8934631347656,294.1499938964844,267.67333984375,266.99884033203125,269.99169921875,267.71356201171875,290.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.162649154663086,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463073730469,0.0,0.0,0.0001108261421904,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,0.0001108262367779,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0005257106386125,290.8874206542969,294.1499938964844,267.6366577148437,266.9432678222656,269.9453125,267.6770935058594,290.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.165420532226562,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463073730469,0.0,0.0,0.0001108261421904,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,0.0001108262367779,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0005257106386125,290.8874206542969,294.1499938964844,267.6366577148437,266.9432678222656,269.9453125,267.6770935058594,290.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.165420532226562,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0001050801656674,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,0.0001106544514186,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,0.0001106545387301,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.000524896197021,290.88134765625,294.1499938964844,267.6000061035156,266.88751220703125,269.899169921875,267.6407165527344,290.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.161235809326172,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0001050801656674,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,0.0001106544514186,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,0.0001106545387301,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.000524896197021,290.88134765625,294.1499938964844,267.6000061035156,266.88751220703125,269.899169921875,267.6407165527344,290.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.161235809326172,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,0.0001104440234485,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70758056640625,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,0.0001104441180359,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0005238980520516,290.8752136230469,294.1499938964844,267.5633239746094,266.8317565917969,269.8533020019531,267.6044616699219,289.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.150651931762695,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,0.0001104440234485,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70758056640625,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,0.0001104441180359,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0005238980520516,290.8752136230469,294.1499938964844,267.5633239746094,266.8317565917969,269.8533020019531,267.6044616699219,289.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.150651931762695,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996826171875,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.000110198976472,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001101990637835,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0005227357032708,290.8690185546875,294.1499938964844,267.52667236328125,266.776123046875,269.8077087402344,267.5683288574219,289.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.134254455566406,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996826171875,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.000110198976472,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001101990637835,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0005227357032708,290.8690185546875,294.1499938964844,267.52667236328125,266.776123046875,269.8077087402344,267.5683288574219,289.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.134254455566406,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0001045202370733,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001100648223655,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838073730469,0.0,0.0,8.129351772367954e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.000110064909677,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0005220993189141,290.86590576171875,294.1499938964844,267.5083312988281,266.7484130859375,269.7850341796875,267.55029296875,289.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.124025344848633,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.000104386206658,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,0.0001099236833397,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,8.118927507894114e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,0.0001099237706512,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0005214298143982,290.86279296875,294.1499938964844,267.489990234375,266.7207946777344,269.7624206542969,267.53228759765625,289.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.112619400024414,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.000109622706077,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001096227861125,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0005200020968914,290.85650634765625,294.1499938964844,267.4533386230469,266.6659545898437,269.7174072265625,267.496337890625,289.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.08662223815918,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.000109622706077,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001096227861125,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0005200020968914,290.85650634765625,294.1499938964844,267.4533386230469,266.6659545898437,269.7174072265625,267.496337890625,289.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.08662223815918,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001037944530253,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001093005339498,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,0.0001093006212613,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0005184739129617,290.85015869140625,294.1499938964844,267.4166564941406,266.6117553710937,269.67266845703125,267.4604797363281,289.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.056772232055664,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001037944530253,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001093005339498,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,0.0001093006212613,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0005184739129617,290.85015869140625,294.1499938964844,267.4166564941406,266.6117553710937,269.67266845703125,267.4604797363281,289.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.056772232055664,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001034726228681,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0001089616343961,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,0.0001089617217076,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0005168663337826,290.84381103515625,294.1499938964844,267.3800048828125,266.5583801269531,269.62823486328125,267.4247131347656,289.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.0238094329834,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001034726228681,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0001089616343961,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,0.0001089617217076,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0005168663337826,290.84381103515625,294.1499938964844,267.3800048828125,266.5583801269531,269.62823486328125,267.4247131347656,289.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.0238094329834,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0001086102929548,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0001086103729903,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005151997320353,290.8373718261719,294.1499938964844,267.34332275390625,266.5059509277344,269.5840759277344,267.3890686035156,289.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.988414764404297,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0001086102929548,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0001086103729903,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005151997320353,290.8373718261719,294.1499938964844,267.34332275390625,266.5059509277344,269.5840759277344,267.3890686035156,289.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.988414764404297,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
