time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001029689301503,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,0.0001084312243619,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,8.00869456725195e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0001084313043975,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0005143503076396,290.83416748046875,294.1499938964844,267.32501220703125,266.48016357421875,269.5621337890625,267.3712463378906,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.96999168395996,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,0.0001027973630698,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001082505550584,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,0.000108250635094,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0005134932580403,290.8309326171875,294.1499938964844,267.3066711425781,266.45465087890625,269.54022216796875,267.3534851074219,289.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.95122718811035,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,0.0001078862260328,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,7.968441786943004e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968811035156,0.0,0.0,0.0001078863060683,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0005117650725878,290.8244323730469,294.1499938964844,267.2699890136719,266.4046325683594,269.49664306640625,267.3179626464844,289.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.91289520263672,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,0.0001078862260328,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,7.968441786943004e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968811035156,0.0,0.0,0.0001078863060683,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0005117650725878,290.8244323730469,294.1499938964844,267.2699890136719,266.4046325683594,269.49664306640625,267.3179626464844,289.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.91289520263672,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,0.0001075208056136,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0005100317066535,290.8179016113281,294.1499938964844,267.2333374023437,266.3560791015625,269.4533386230469,267.28253173828125,289.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.873952865600586,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,0.0001075208056136,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0005100317066535,290.8179016113281,294.1499938964844,267.2333374023437,266.3560791015625,269.4533386230469,267.28253173828125,289.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.873952865600586,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001071574661182,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0005083081778138,290.81134033203125,294.1499938964844,267.1966552734375,266.3091125488281,269.4103088378906,267.2471923828125,289.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.834938049316406,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001071574661182,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0005083081778138,290.81134033203125,294.1499938964844,267.1966552734375,266.3091125488281,269.4103088378906,267.2471923828125,289.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.834938049316406,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,0.0001067990815499,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,7.888145046308637e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0005066081648692,290.80474853515625,294.1499938964844,267.1600036621094,266.2638854980469,269.3675537109375,267.2119140625,289.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.012393545359373,60.0,-16.79633903503418,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,0.0001067990815499,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,7.888145046308637e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0005066081648692,290.80474853515625,294.1499938964844,267.1600036621094,266.2638854980469,269.3675537109375,267.2119140625,289.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.012393545359373,60.0,-16.79633903503418,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,0.0001012513821478,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380249023437,0.0,0.0,0.0001066225668182,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,7.875107985455543e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.0001066226395778,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.000505770847667,290.8014221191406,294.1499938964844,267.14166259765625,266.24200439453125,269.34625244140625,267.1942749023437,289.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.777334213256836,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0001064482275978,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0001064483003574,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0005049438332207,290.798095703125,294.1499938964844,267.1233215332031,266.2205810546875,269.3250427246094,267.1766662597656,289.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.75859260559082,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001007619794108,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0005033261841163,290.7914123535156,294.1499938964844,267.086669921875,266.1793518066406,269.28277587890625,267.1414794921875,289.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621911928,1.4472954390498673e-08,0.0010736073600128,-0.0369511730968952,0.0,0.0,0.0,-0.0119876768440008,60.0,-16.722084045410156,-0.0,-7.85889398002837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001007619794108,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0005033261841163,290.7914123535156,294.1499938964844,267.086669921875,266.1793518066406,269.28277587890625,267.1414794921875,289.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621911928,1.4472954390498673e-08,0.0010736073600128,-0.0369511730968952,0.0,0.0,0.0,-0.0119876768440008,60.0,-16.722084045410156,-0.0,-7.85889398002837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001004484511213,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,0.0001057770423358,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,7.812657713657245e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0001057771078194,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0005017600487917,290.78472900390625,294.1499938964844,267.04998779296875,266.14031982421875,269.24078369140625,267.1063537597656,289.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702810250222,1.4082276678095697e-08,0.0010702669387683,-0.0359294228255748,0.0,0.0,0.0,-0.0117940017953515,60.0,-16.687088012695312,-0.0,-7.810060509427785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001004484511213,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,0.0001057770423358,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,7.812657713657245e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0001057771078194,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0005017600487917,290.78472900390625,294.1499938964844,267.04998779296875,266.14031982421875,269.24078369140625,267.1063537597656,289.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702810250222,1.4082276678095697e-08,0.0010702669387683,-0.0359294228255748,0.0,0.0,0.0,-0.0117940017953515,60.0,-16.687088012695312,-0.0,-7.810060509427785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,0.0001000848351395,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,0.0001053941305144,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,7.784376066410914e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,0.000105394203274,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0004999437369406,290.7779846191406,294.1499938964844,267.0133361816406,266.1026306152344,269.198974609375,267.0713195800781,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664067231118,1.3629187556318811e-08,0.0010663931025192,-0.0347443036735057,0.0,0.0,0.0,-0.011569389142096,60.0,-16.649797439575195,-0.0,-7.75361570504174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,0.0001000848351395,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,0.0001053941305144,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,7.784376066410914e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,0.000105394203274,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0004999437369406,290.7779846191406,294.1499938964844,267.0133361816406,266.1026306152344,269.198974609375,267.0713195800781,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664067231118,1.3629187556318811e-08,0.0010663931025192,-0.0347443036735057,0.0,0.0,0.0,-0.011569389142096,60.0,-16.649797439575195,-0.0,-7.75361570504174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,9.96361777652055e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735412597656,0.0,0.0,0.0001049216807587,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,7.74948057369329e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0001049217462423,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0004977026255801,290.7712097167969,294.1499938964844,266.9766540527344,266.0652160644531,269.157470703125,267.03662109375,289.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616263607516,1.3070150295391162e-08,0.0010616133222356,-0.0332818664610385,0.0,0.0,0.0,-0.0112922526895999,60.0,-16.5999813079834,-0.0,-7.684253944262309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,9.96361777652055e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735412597656,0.0,0.0,0.0001049216807587,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,7.74948057369329e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0001049217462423,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0004977026255801,290.7712097167969,294.1499938964844,266.9766540527344,266.0652160644531,269.157470703125,267.03662109375,289.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616263607516,1.3070150295391162e-08,0.0010616133222356,-0.0332818664610385,0.0,0.0,0.0,-0.0112922526895999,60.0,-16.5999813079834,-0.0,-7.684253944262309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,9.939667506841944e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665222167969,0.0,0.0,0.0001046694669639,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,7.730852667009458e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,0.0001046695397235,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.0004965062835253,290.767822265625,294.1499938964844,266.9583435058594,266.046630859375,269.1368408203125,267.0194091796875,289.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590743040665,1.2771725010907176e-08,0.0010590616147965,-0.0325011014938354,0.0,0.0,0.0,-0.0111443102359771,60.0,-16.570960998535156,-0.0,-7.647354038908817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,9.915593545883894e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,0.0001044159580487,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,7.712127990089357e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0001044160235323,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0004953037132509,290.764404296875,294.1499938964844,266.94000244140625,266.02813720703125,269.11627197265625,267.0023193359375,289.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565092088654,1.2471756072329754e-08,0.001056496752426,-0.031716238707304,0.0,0.0,0.0,-0.0109956040978431,60.0,-16.540674209594727,-0.0,-7.610353236486844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0001039252965711,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4406433105469,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0004929762799292,290.7575988769531,294.1499938964844,266.9033203125,265.9913024902344,269.0753173828125,266.9683532714844,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.189118759015173e-08,0.001051532337442,-0.0301970336586236,0.0,0.0,0.0,-0.0107077918946743,60.0,-16.479816436767578,-0.0,-7.538995561162666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0001039252965711,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4406433105469,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0004929762799292,290.7575988769531,294.1499938964844,266.9033203125,265.9913024902344,269.0753173828125,266.9683532714844,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.189118759015173e-08,0.001051532337442,-0.0301970336586236,0.0,0.0,0.0,-0.0107077918946743,60.0,-16.479816436767578,-0.0,-7.538995561162666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115661621094,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0001034812012221,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,0.0001034812667057,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0004908696864731,290.7507629394531,294.1499938964844,266.8666687011719,265.9547119140625,269.03466796875,266.9345703125,289.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365711038990868e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.010447290726006,60.0,-16.42341423034668,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115661621094,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0001034812012221,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,0.0001034812667057,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0004908696864731,290.7507629394531,294.1499938964844,266.8666687011719,265.9547119140625,269.03466796875,266.9345703125,289.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365711038990868e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.010447290726006,60.0,-16.42341423034668,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,9.78958632913418e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.0001030890416586,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,7.61412302381359e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001030891071422,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.000489009427838,290.7439270019531,294.1499938964844,266.8299865722656,265.9183349609375,268.9942321777344,266.9009094238281,289.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430820984765,1.0901691993581153e-08,0.0010430712718516,-0.0276072956621646,0.0,0.0,0.0,-0.0102172559127211,60.0,-16.374637603759766,-0.0,-7.418150715921001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,9.78958632913418e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.0001030890416586,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,7.61412302381359e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001030891071422,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.000489009427838,290.7439270019531,294.1499938964844,266.8299865722656,265.9183349609375,268.9942321777344,266.9009094238281,289.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430820984765,1.0901691993581153e-08,0.0010430712718516,-0.0276072956621646,0.0,0.0,0.0,-0.0102172559127211,60.0,-16.374637603759766,-0.0,-7.418150715921001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,9.756434155860916e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001027399339363,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.00010273999942,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.000487353419885,290.7370300292969,294.1499938964844,266.7933349609375,265.8821716308594,268.9540100097656,266.86724853515625,289.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488615309611761e-08,0.0010395389981567,-0.0265260133892297,0.0,0.0,0.0,-0.0100124757736921,60.0,-16.3327579498291,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,9.756434155860916e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001027399339363,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.00010273999942,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.000487353419885,290.7370300292969,294.1499938964844,266.7933349609375,265.8821716308594,268.9540100097656,266.86724853515625,289.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488615309611761e-08,0.0010395389981567,-0.0265260133892297,0.0,0.0,0.0,-0.0100124757736921,60.0,-16.3327579498291,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,9.741756366565824e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.0001025853707687,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,7.576921780128032e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0001025854289764,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,0.0004866202361881,290.73358154296875,294.1499938964844,266.7749938964844,265.8641662597656,268.9339599609375,266.85040283203125,289.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037985435687,1.0305724273962369e-08,0.0010379750747233,-0.0260472409427166,0.0,0.0,0.0,-0.0099218087270855,60.0,-16.3148193359375,-0.0,-7.34583665007449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,9.72823181655258e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,0.0001024429511744,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,7.566402928205207e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,0.000102443016658,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0004859446780756,290.7301330566406,294.1499938964844,266.75665283203125,265.84619140625,268.9139709472656,266.8335266113281,289.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365442140027,1.0137211958749504e-08,0.0010365340858697,-0.025606095790863,0.0,0.0,0.0,-0.0098382700234651,60.0,-16.29863166809082,-0.0,-7.325454021156474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001022068317979,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,7.548963185399771e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001022068972815,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0004848246462643,290.7231750488281,294.1499938964844,266.7200012207031,265.81036376953125,268.8741149902344,266.7996520996094,289.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857823890513371e-09,0.0010341448942199,-0.0248746573925018,0.0,0.0,0.0,-0.0096997646614909,60.0,-16.273099899291992,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001022068317979,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,7.548963185399771e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001022068972815,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0004848246462643,290.7231750488281,294.1499938964844,266.7200012207031,265.81036376953125,268.8741149902344,266.7996520996094,289.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857823890513371e-09,0.0010341448942199,-0.0248746573925018,0.0,0.0,0.0,-0.0096997646614909,60.0,-16.273099899291992,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,9.689990110928191e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001020402487483,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,7.536658813478425e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.000102040306956,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0004840344481635,290.7161865234375,294.1499938964844,266.6833190917969,265.774658203125,268.8343811035156,266.7655029296875,289.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324688628315,9.660702460223549e-09,0.0010324592003598,-0.0243585724383592,0.0,0.0,0.0,-0.009602041915059,60.0,-16.25818634033203,-0.0,-7.267968982205275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,9.689990110928191e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001020402487483,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,7.536658813478425e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.000102040306956,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0004840344481635,290.7161865234375,294.1499938964844,266.6833190917969,265.774658203125,268.8343811035156,266.7655029296875,289.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324688628315,9.660702460223549e-09,0.0010324592003598,-0.0243585724383592,0.0,0.0,0.0,-0.009602041915059,60.0,-16.25818634033203,-0.0,-7.267968982205275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,9.681079973233864e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.0001019464179989,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467712402344,0.0,0.0,7.529729191446677e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001019464762066,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,0.0004835893632844,290.70916748046875,294.1499938964844,266.64666748046875,265.7390441894531,268.79473876953125,266.73095703125,289.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315191466361,9.549669499619997e-09,0.0010315096005797,-0.0240678656846284,0.0,0.0,0.0,-0.009546997025609,60.0,-16.254194259643555,-0.0,-7.254607226059306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,9.681079973233864e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.0001019464179989,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467712402344,0.0,0.0,7.529729191446677e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001019464762066,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,0.0004835893632844,290.70916748046875,294.1499938964844,266.64666748046875,265.7390441894531,268.79473876953125,266.73095703125,289.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315191466361,9.549669499619997e-09,0.0010315096005797,-0.0240678656846284,0.0,0.0,0.0,-0.009546997025609,60.0,-16.254194259643555,-0.0,-7.254607226059306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,9.679161303211004e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,7.528236892540008e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001019262781483,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0004834935534745,290.7021179199219,294.1499938964844,266.6099853515625,265.7035522460937,268.75518798828125,266.6958923339844,289.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314372085,9.52575085477747e-09,0.0010313048260286,-0.024005239829421,0.0,0.0,0.0,-0.0095351384952664,60.0,-16.2618350982666,-0.0,-7.251730238522215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
