time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,9.679161303211004e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,7.528236892540008e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001019262781483,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0004834935534745,290.7021179199219,294.1499938964844,266.6099853515625,265.7035522460937,268.75518798828125,266.6958923339844,289.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314372085,9.52575085477747e-09,0.0010313048260286,-0.024005239829421,0.0,0.0,0.0,-0.0095351384952664,60.0,-16.2618350982666,-0.0,-7.251730238522215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,9.680737275630236e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,0.0001019428163999,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,7.529462891397998e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001019428746076,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,0.0004835722793359,290.69854736328125,294.1499938964844,266.5916748046875,265.6858215332031,268.73541259765625,266.6781311035156,289.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545377821496004e-09,0.001031472464092,-0.0240566283464431,0.0,0.0,0.0,-0.0095448680222034,60.0,-16.26987648010254,-0.0,-7.25409066149041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968811035156,0.0,0.0,9.68444292084314e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001019818373606,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,7.532344898208976e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001019818882923,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,0.0004837573796976,290.6949768066406,294.1499938964844,266.5733337402344,265.6681213378906,268.7156677246094,266.6601867675781,289.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318766580894,9.5915355657894e-09,0.001031867112033,-0.0241774823516607,0.0,0.0,0.0,-0.0095677496865391,60.0,-16.28130531311035,-0.0,-7.25964426351311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,9.697169298306108e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.0001021158459479,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,7.54224238335155e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001021159041556,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0004843930655624,290.68780517578125,294.1499938964844,266.5366516113281,265.6327209472656,268.6761474609375,266.623779296875,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332323145121,9.750077190062711e-09,0.0010332225356251,-0.0245925690978765,0.0,0.0,0.0,-0.0096463449299335,60.0,-16.313316345214844,-0.0,-7.27873370465204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,9.697169298306108e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.0001021158459479,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,7.54224238335155e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001021159041556,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0004843930655624,290.68780517578125,294.1499938964844,266.5366516113281,265.6327209472656,268.6761474609375,266.623779296875,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332323145121,9.750077190062711e-09,0.0010332225356251,-0.0245925690978765,0.0,0.0,0.0,-0.0096463449299335,60.0,-16.313316345214844,-0.0,-7.27873370465204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,9.716630302136764e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0001023207805701,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.557378557976335e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001023208315018,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0004853651917073,290.6805725097656,294.1499938964844,266.5,265.59735107421875,268.6366271972656,266.5865783691406,289.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353054385632,9.992530358715612e-09,0.0010352954268455,-0.025227328762412,0.0,0.0,0.0,-0.0097665376961231,60.0,-16.357128143310547,-0.0,-7.30797609094225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,9.716630302136764e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0001023207805701,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.557378557976335e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001023208315018,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0004853651917073,290.6805725097656,294.1499938964844,266.5,265.59735107421875,268.6366271972656,266.5865783691406,289.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353054385632,9.992530358715612e-09,0.0010352954268455,-0.025227328762412,0.0,0.0,0.0,-0.0097665376961231,60.0,-16.357128143310547,-0.0,-7.30797609094225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909851074219,0.0,0.0,0.0001024757075356,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,7.568822184111923e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001024757657432,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.000486100121634,290.6762084960937,294.1499938964844,266.4779968261719,265.5761413574219,268.6128845214844,266.5639038085937,289.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175831732794904e-08,0.0010368627263233,-0.0257072020322084,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.38868522644043,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,9.74272916209884e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,7.577677752124146e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001025956662488,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0004866688977926,290.6732788085937,294.1499938964844,266.4633483886719,265.5619812011719,268.5970458984375,266.54864501953125,289.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317690701810989e-08,0.0010380756575614,-0.0260785706341266,0.0,0.0,0.0,-0.0099277328699827,60.0,-16.412385940551758,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0001029388877213,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.000102938945929,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0004882972571067,290.6658935546875,294.1499938964844,266.4266662597656,265.526611328125,268.5574035644531,266.5099792480469,289.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723833376857785e-08,0.0010415482101961,-0.0271417405456304,0.0,0.0,0.0,-0.0101290736347436,60.0,-16.47885513305664,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0001029388877213,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.000102938945929,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0004882972571067,290.6658935546875,294.1499938964844,266.4266662597656,265.526611328125,268.5574035644531,266.5099792480469,289.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723833376857785e-08,0.0010415482101961,-0.0271417405456304,0.0,0.0,0.0,-0.0101290736347436,60.0,-16.47885513305664,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001031324500218,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001031325082294,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.00048921542475,290.6622009277344,294.1499938964844,266.4083251953125,265.5089111328125,268.5375671386719,266.4904479980469,289.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.5157470703125,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.815670637181027e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0001033637236105,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,7.634410576429218e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001033637745422,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0004903124645352,290.6584777832031,294.1499938964844,266.3900146484375,265.4912109375,268.5177001953125,266.470703125,289.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646864359922e-08,0.0010458457982167,-0.0284573771059513,0.0,0.0,0.0,-0.010378248989582,60.0,-16.55655288696289,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,0.0001039607159327,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,7.678504334762692e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0004931443836539,290.65093994140625,294.1499938964844,266.35333251953125,265.4557189941406,268.4778137207031,266.4306945800781,289.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932811183612556e-08,0.0010518848430365,-0.0303059630095958,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.654865264892578,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,0.0001039607159327,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,7.678504334762692e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0004931443836539,290.65093994140625,294.1499938964844,266.35333251953125,265.4557189941406,268.4778137207031,266.4306945800781,289.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932811183612556e-08,0.0010518848430365,-0.0303059630095958,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.654865264892578,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001047447876771,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,7.736415864201263e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001047448458848,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0004968636785633,290.643310546875,294.1499938964844,266.3166809082031,265.420166015625,268.437744140625,266.38970947265625,289.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333994209766,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.782543182373047,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001047447876771,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,7.736415864201263e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001047448458848,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0004968636785633,290.643310546875,294.1499938964844,266.3166809082031,265.420166015625,268.437744140625,266.38970947265625,289.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333994209766,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.782543182373047,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0001056841720128,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001056842229445,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0005013197078369,290.6355895996094,294.1499938964844,266.2799987792969,265.384521484375,268.3973999023437,266.34796142578125,289.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971975576509976e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.011739301495254,60.0,-16.937984466552734,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0001056841720128,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001056842229445,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0005013197078369,290.6355895996094,294.1499938964844,266.2799987792969,265.384521484375,268.3973999023437,266.34796142578125,289.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971975576509976e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.011739301495254,60.0,-16.937984466552734,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705993652344,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0001067192060872,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001067192570189,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0005062294658273,290.6277160644531,294.1499938964844,266.24334716796875,265.3487243652344,268.3567810058594,266.3058166503906,289.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.113759994506836,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705993652344,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0001067192060872,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001067192570189,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0005062294658273,290.6277160644531,294.1499938964844,266.24334716796875,265.3487243652344,268.3567810058594,266.3058166503906,289.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.113759994506836,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,0.0001018480761558,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0001072509112418,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.92151695350185e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001072509694495,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,0.0005087516619823,290.6237487792969,294.1499938964844,266.2250061035156,265.330810546875,268.3363037109375,266.2847595214844,289.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825765586896523e-08,0.0010851703118532,-0.0404883287847042,0.0,0.0,0.0,-0.012658298946917,60.0,-17.206697463989258,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,0.0001023503718897,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001077798588084,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,7.960584480315447e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0001077799097402,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0005112607614137,290.6197204589844,294.1499938964844,266.2066650390625,265.3128356933594,268.3157958984375,266.2637939453125,289.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451624063051895e-08,0.0010905215749517,-0.0421242415904998,0.0,0.0,0.0,-0.0129685625433921,60.0,-17.300662994384766,-0.0,-8.10855880217787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0001033213557093,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.000108802349132,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001088024073396,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,0.0005161110311746,290.6116027832031,294.1499938964844,266.1700134277344,265.2767639160156,268.2745056152344,266.22222900390625,289.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.045285690575838,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.487258911132812,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0001033213557093,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.000108802349132,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001088024073396,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,0.0005161110311746,290.6116027832031,294.1499938964844,266.1700134277344,265.2767639160156,268.2745056152344,266.22222900390625,289.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.045285690575838,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.487258911132812,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.000109729131509,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001097291897167,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,0.0005205072811804,290.6033935546875,294.1499938964844,266.1333312988281,265.2405090332031,268.2329406738281,266.18145751953125,289.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.66352653503418,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.000109729131509,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001097291897167,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,0.0005205072811804,290.6033935546875,294.1499938964844,266.1333312988281,265.2405090332031,268.2329406738281,266.18145751953125,289.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.66352653503418,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0001049482089001,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001105155024561,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,8.162638550857082e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001105155533878,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0005242374609224,290.59503173828125,294.1499938964844,266.0966796875,265.2040710449219,268.191162109375,266.1414794921875,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688568997366932e-08,0.0011181987356394,-0.0505796112120151,0.0,0.0,0.0,-0.0145732462406158,60.0,-17.822174072265625,-0.0,-8.525394434855117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0001049482089001,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001105155024561,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,8.162638550857082e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001105155533878,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0005242374609224,290.59503173828125,294.1499938964844,266.0966796875,265.2040710449219,268.191162109375,266.1414794921875,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688568997366932e-08,0.0011181987356394,-0.0505796112120151,0.0,0.0,0.0,-0.0145732462406158,60.0,-17.822174072265625,-0.0,-8.525394434855117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001055347383953,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000111133143946,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0005271672853268,290.5865783691406,294.1499938964844,266.0599975585937,265.1673889160156,268.14923095703125,266.1023254394531,289.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419401280946665e-08,0.0011244477936998,-0.0524872429668903,0.0,0.0,0.0,-0.0149355502799153,60.0,-17.955373764038086,-0.0,-8.620950353588341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001055347383953,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000111133143946,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0005271672853268,290.5865783691406,294.1499938964844,266.0599975585937,265.1673889160156,268.14923095703125,266.1023254394531,289.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419401280946665e-08,0.0011244477936998,-0.0524872429668903,0.0,0.0,0.0,-0.0149355502799153,60.0,-17.955373764038086,-0.0,-8.620950353588341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001057609115377,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001113713151426,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,8.2258484326303e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001113713733502,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68048095703125,0.0,0.0,0.0005282970960251,290.5823059082031,294.1499938964844,266.0416564941406,265.14898681640625,268.1282043457031,266.0830078125,289.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268783127889,2.0701220293517508e-08,0.0011268575908616,-0.0532227009534835,0.0,0.0,0.0,-0.0150752598419785,60.0,-18.011598587036133,-0.0,-8.657940497869276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001059381684171,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001115579798351,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,8.239635644713417e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001115580307669,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.000529182550963,290.5780334472656,294.1499938964844,266.0233459472656,265.1304931640625,268.1072082519531,266.0638732910156,289.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287672678008,2.0922085397501178e-08,0.0011287463130429,-0.053799033164978,0.0,0.0,0.0,-0.0151847535744309,60.0,-18.060531616210938,-0.0,-8.686985353278943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0001117758147302,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001117758656619,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0005302158533595,290.56939697265625,294.1499938964844,265.9866638183594,265.0933532714844,268.0651550292969,266.0260314941406,289.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179829445827646e-08,0.0011309506371617,-0.0544715262949466,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.134166717529297,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0001117758147302,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001117758656619,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0005302158533595,290.56939697265625,294.1499938964844,265.9866638183594,265.0933532714844,268.0651550292969,266.0260314941406,289.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179829445827646e-08,0.0011309506371617,-0.0544715262949466,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.134166717529297,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001117778447223,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.0005302254576236,290.56072998046875,294.1499938964844,265.95001220703125,265.0559387207031,268.0232238769531,265.98883056640625,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.171743392944336,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001117778447223,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.0005302254576236,290.56072998046875,294.1499938964844,265.95001220703125,265.0559387207031,268.0232238769531,265.98883056640625,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.171743392944336,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001116291459766,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0005295201553963,290.5520324707031,294.1499938964844,265.9154663085937,265.02020263671875,267.9814147949219,265.95269775390625,289.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.178897857666016,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001116291459766,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0005295201553963,290.5520324707031,294.1499938964844,265.9154663085937,265.02020263671875,267.9814147949219,265.95269775390625,289.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.178897857666016,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
