time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.0001034094457281,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,0.0004905295791104,290.37579345703125,294.1499938964844,265.8421936035156,264.8623352050781,267.28173828125,265.8202819824219,289.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73505973815918,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.808019240153952e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.0001032831569318,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0004899305058643,290.3669128417969,294.1499938964844,265.8550720214844,264.8704833984375,267.2552795410156,265.8314819335937,289.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.028206467628479,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.694976806640625,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.808019240153952e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.0001032831569318,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0004899305058643,290.3669128417969,294.1499938964844,265.8550720214844,264.8704833984375,267.2552795410156,265.8314819335937,289.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.028206467628479,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.694976806640625,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001032251457218,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,7.624174759257585e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,0.0001032251821015,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,0.0004896553000435,290.3624572753906,294.1499938964844,265.8616027832031,264.8747253417969,267.2423400878906,265.8373107910156,289.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268006026744,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.675954818725586,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0001031714200507,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,7.620206451974809e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0001031714564305,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.000489400466904,290.3580017089844,294.1499938964844,265.8681640625,264.8790588378906,267.2296142578125,265.84326171875,289.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.657556533813477,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.0001030736166285,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,7.612982881255448e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,0.0004889365518465,290.3490600585937,294.1499938964844,265.8812866210937,264.88787841796875,267.20465087890625,265.8554077148437,289.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882660994582238e-08,0.0010429077083244,-0.0275574810802936,0.0,0.0,0.0,-0.01020781788975,60.0,-16.622215270996094,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.0001030736166285,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,7.612982881255448e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,0.0004889365518465,290.3490600585937,294.1499938964844,265.8812866210937,264.88787841796875,267.20465087890625,265.8554077148437,289.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882660994582238e-08,0.0010429077083244,-0.0275574810802936,0.0,0.0,0.0,-0.01020781788975,60.0,-16.622215270996094,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,9.779912943486124e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.000102987185528,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,7.606598956044763e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0001029872219078,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,0.000488526537083,290.340087890625,294.1499938964844,265.89422607421875,264.8968200683594,267.180419921875,265.8677673339844,289.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420439066365,1.0780389914089028e-08,0.0010420331964269,-0.0272897817194461,0.0,0.0,0.0,-0.0101571176201105,60.0,-16.589195251464844,-0.0,-7.4034034014403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,9.779912943486124e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.000102987185528,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,7.606598956044763e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0001029872219078,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,0.000488526537083,290.340087890625,294.1499938964844,265.89422607421875,264.8968200683594,267.180419921875,265.8677673339844,289.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420439066365,1.0780389914089028e-08,0.0010420331964269,-0.0272897817194461,0.0,0.0,0.0,-0.0101571176201105,60.0,-16.589195251464844,-0.0,-7.4034034014403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,9.772695193532854e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001029111808747,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,7.600985554745421e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,0.0001029112172545,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0004881660279352,290.3310852050781,294.1499938964844,265.9068298339844,264.9057312011719,267.1569519042969,265.8801574707031,289.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412748670205,1.0690452967310192e-08,0.0010412641568109,-0.0270543619990348,0.0,0.0,0.0,-0.0101125314831733,60.0,-16.558156967163086,-0.0,-7.392478806877989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,9.772695193532854e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001029111808747,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,7.600985554745421e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,0.0001029112172545,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0004881660279352,290.3310852050781,294.1499938964844,265.9068298339844,264.9057312011719,267.1569519042969,265.8801574707031,289.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412748670205,1.0690452967310192e-08,0.0010412641568109,-0.0270543619990348,0.0,0.0,0.0,-0.0101125314831733,60.0,-16.558156967163086,-0.0,-7.392478806877989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,9.766210860107094e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,0.0001028428887366,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,7.595941860927269e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0001028429251164,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,0.0004878421023022,290.32208251953125,294.1499938964844,265.9188842773437,264.9144592285156,267.13409423828125,265.8924560546875,289.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609645606507456e-08,0.0010405731154605,-0.0268428362905979,0.0,0.0,0.0,-0.0100724715739488,60.0,-16.528844833374023,-0.0,-7.382669764410822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,9.766210860107094e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,0.0001028428887366,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,7.595941860927269e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0001028429251164,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,0.0004878421023022,290.32208251953125,294.1499938964844,265.9188842773437,264.9144592285156,267.13409423828125,265.8924560546875,289.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609645606507456e-08,0.0010405731154605,-0.0268428362905979,0.0,0.0,0.0,-0.0100724715739488,60.0,-16.528844833374023,-0.0,-7.382669764410822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,9.763203706825152e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.000102811223769,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,7.593602640554309e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0001028112601488,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.0004876918974332,290.3175354003906,294.1499938964844,265.9246520996094,264.9187316894531,267.1229248046875,265.8984680175781,289.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572174247158728e-08,0.0010402527404949,-0.0267447475343942,0.0,0.0,0.0,-0.0100538963451981,60.0,-16.514869689941406,-0.0,-7.378123711987429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,9.76029332377948e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001027805847115,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,7.591339090140536e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001027806138154,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,0.0004875465238001,290.3130187988281,294.1499938964844,265.93023681640625,264.9228515625,267.1119079589844,265.9043884277344,289.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.053591258681763e-08,0.0010399426100775,-0.0266498252749443,0.0,0.0,0.0,-0.0100359190255403,60.0,-16.501230239868164,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,7.587014260934666e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.000487268785946,290.303955078125,294.1499938964844,265.940673828125,264.9307861328125,267.0903625488281,265.9158630371094,289.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466621347404724e-08,0.0010393501725047,-0.0264684408903121,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.47495460510254,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,7.587014260934666e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.000487268785946,290.303955078125,294.1499938964844,265.940673828125,264.9307861328125,267.0903625488281,265.9158630371094,289.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466621347404724e-08,0.0010393501725047,-0.0264684408903121,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.47495460510254,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0001026654354063,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0004870003322139,290.2948303222656,294.1499938964844,265.95001220703125,264.93804931640625,267.0693664550781,265.9266662597656,289.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.449913024902344,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0001026654354063,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0004870003322139,290.2948303222656,294.1499938964844,265.95001220703125,264.93804931640625,267.0693664550781,265.9266662597656,289.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.449913024902344,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0001026089521474,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0004867324314545,290.28570556640625,294.1499938964844,265.9595642089844,264.9462890625,267.0489196777344,265.9369201660156,289.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42542266845703,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0001026089521474,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0004867324314545,290.28570556640625,294.1499938964844,265.9595642089844,264.9462890625,267.0489196777344,265.9369201660156,289.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42542266845703,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.000102551850432,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.0004864615330006,290.2765197753906,294.1499938964844,265.9707336425781,264.9571228027344,267.02911376953125,265.947265625,289.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.400264739990234,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.000102551850432,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.0004864615330006,290.2765197753906,294.1499938964844,265.9707336425781,264.9571228027344,267.02911376953125,265.947265625,289.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.400264739990234,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,9.7358446510043e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001025231249514,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,7.572323374915868e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.0001025231540552,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.0004863252688664,290.2719421386719,294.1499938964844,265.97686767578125,264.96343994140625,267.0194396972656,265.95263671875,289.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.387287139892578,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.733108890941368e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0001024943194352,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,7.570195884909481e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.000102494348539,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0004861886263824,290.267333984375,294.1499938964844,265.9833679199219,264.9703063964844,267.0098876953125,265.95819091796875,289.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.374061584472656,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723022460937,0.0,0.0,0.0001024365119519,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001024365410557,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0004859144391957,290.25811767578125,294.1499938964844,265.9973449707031,264.9857177734375,266.9913024902344,265.969970703125,289.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.346893310546875,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723022460937,0.0,0.0,0.0001024365119519,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001024365410557,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0004859144391957,290.25811767578125,294.1499938964844,265.9973449707031,264.9857177734375,266.9913024902344,265.969970703125,289.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.346893310546875,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0001023785735014,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0004856396117247,290.2488708496094,294.1499938964844,266.0125732421875,265.0031433105469,266.9733581542969,265.9826965332031,289.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.318817138671875,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0001023785735014,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0004856396117247,290.2488708496094,294.1499938964844,266.0125732421875,265.0031433105469,266.9733581542969,265.9826965332031,289.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.318817138671875,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.000102320627775,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,0.0004853647551499,290.2395935058594,294.1499938964844,266.0289306640625,265.0223999023437,266.9560241699219,265.9964904785156,289.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28993797302246,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.000102320627775,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,0.0004853647551499,290.2395935058594,294.1499938964844,266.0289306640625,265.0223999023437,266.9560241699219,265.9964904785156,289.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28993797302246,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.000102262783912,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0004850903351325,290.2303161621094,294.1499938964844,266.0462951660156,265.0433349609375,266.9393310546875,266.0112609863281,289.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.260360717773438,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.000102262783912,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0004850903351325,290.2303161621094,294.1499938964844,266.0462951660156,265.0433349609375,266.9393310546875,266.0112609863281,289.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.260360717773438,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,0.0001022339201881,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,7.550962618552148e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001022339492919,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.000484953430714,290.22564697265625,294.1499938964844,266.0552978515625,265.05438232421875,266.9312438964844,266.0190124511719,289.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.245344161987305,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0001022051219479,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,7.548835856141523e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,0.0001022051510517,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623352050781,0.0,0.0,0.0004848168464377,290.2209777832031,294.1499938964844,266.06451416015625,265.0657653808594,266.9232788085937,266.0270080566406,289.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.230186462402344,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001021477510221,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0004845446965191,290.2116394042969,294.1499938964844,266.0835266113281,265.0895080566406,266.90789794921875,266.04364013671875,288.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19950294494629,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001021477510221,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0004845446965191,290.2116394042969,294.1499938964844,266.0835266113281,265.0895080566406,266.90789794921875,266.04364013671875,288.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19950294494629,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001020907147903,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0004842741473112,290.2022399902344,294.1499938964844,266.1031799316406,265.1143798828125,266.8931579589844,266.06109619140625,288.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.168415069580078,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001020907147903,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0004842741473112,290.2022399902344,294.1499938964844,266.1031799316406,265.1143798828125,266.8931579589844,266.06109619140625,288.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.168415069580078,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
