time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0004840055771637,290.1928405761719,294.1499938964844,266.12335205078125,265.1402282714844,266.8790588378906,266.07928466796875,288.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13701057434082,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0004840055771637,290.1928405761719,294.1499938964844,266.12335205078125,265.1402282714844,266.8790588378906,266.07928466796875,288.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13701057434082,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.0001019779374473,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,0.0004837391898036,290.18341064453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8655700683594,266.0980834960937,288.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10538673400879,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.0001019779374473,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,0.0004837391898036,290.18341064453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8655700683594,266.0980834960937,288.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10538673400879,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,0.0001019500487018,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,7.529996219091117e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,0.0001019500705297,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,0.0004836068837903,290.1787109375,294.1499938964844,266.15435791015625,265.18035888671875,266.85906982421875,266.1076965332031,288.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.089519500732422,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,9.67878950177692e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0001019223054754,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,7.527947309426963e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0001019223345792,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0004834753053728,290.1739807128906,294.1499938964844,266.1648254394531,265.19403076171875,266.85272216796875,266.117431640625,288.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.073631286621094,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528869628906,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0004832143022213,290.1644897460937,294.1499938964844,266.1858825683594,265.2216186523437,266.84051513671875,266.1371765136719,288.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.041839599609375,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528869628906,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0004832143022213,290.1644897460937,294.1499938964844,266.1858825683594,265.2216186523437,266.84051513671875,266.1371765136719,288.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.041839599609375,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,0.000101812853245,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.0004829561221413,290.1549987792969,294.1499938964844,266.2070007324219,265.2494812011719,266.82891845703125,266.1572265625,288.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.010095596313477,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,0.000101812853245,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.0004829561221413,290.1549987792969,294.1499938964844,266.2070007324219,265.2494812011719,266.82891845703125,266.1572265625,288.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.010095596313477,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0001017591857817,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0004827015218324,290.1454772949219,294.1499938964844,266.2280578613281,265.2773742675781,266.8179016113281,266.1774597167969,288.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.978507041931152,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0001017591857817,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0004827015218324,290.1454772949219,294.1499938964844,266.2280578613281,265.2773742675781,266.8179016113281,266.1774597167969,288.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.978507041931152,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0001017062313621,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0004824503557756,290.13592529296875,294.1499938964844,266.2489318847656,265.3051147460937,266.8074645996094,266.19781494140625,288.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94713306427002,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0001017062313621,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0004824503557756,290.13592529296875,294.1499938964844,266.2489318847656,265.3051147460937,266.8074645996094,266.19781494140625,288.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94713306427002,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001016801106743,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,7.510058640036732e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0001016801325022,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,0.0004823264316655,290.1311340332031,294.1499938964844,266.2592468261719,265.31890869140625,266.8024597167969,266.2079772949219,288.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.931575775146484,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,9.653328743297608e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,0.0001016541937133,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,7.50814433558844e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,0.0001016542155412,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,0.0004822034970857,290.1263732910156,294.1499938964844,266.2695007324219,265.33258056640625,266.797607421875,266.2181396484375,288.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.916108131408691,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001016032038023,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0004819615278393,290.11676025390625,294.1499938964844,266.2896423339844,265.3595275878906,266.788330078125,266.2383117675781,288.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.885534286499023,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001016032038023,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0004819615278393,290.11676025390625,294.1499938964844,266.2896423339844,265.3595275878906,266.788330078125,266.2383117675781,288.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.885534286499023,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146179199219,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.485107421875,0.0,0.0,0.0001015531452139,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0004817241861019,290.1071472167969,294.1499938964844,266.30926513671875,265.38580322265625,266.779541015625,266.2582702636719,288.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.855433464050291,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146179199219,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.485107421875,0.0,0.0,0.0001015531452139,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0004817241861019,290.1071472167969,294.1499938964844,266.30926513671875,265.38580322265625,266.779541015625,266.2582702636719,288.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.855433464050291,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001015045272652,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0004814935673493,290.0975036621094,294.1499938964844,266.3282470703125,265.41119384765625,266.77130126953125,266.27783203125,288.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.826042175292969,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001015045272652,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0004814935673493,290.0975036621094,294.1499938964844,266.3282470703125,265.41119384765625,266.77130126953125,266.27783203125,288.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.826042175292969,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001014571025734,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004812686238437,290.0878601074219,294.1499938964844,266.346435546875,265.435546875,266.76348876953125,266.2970275878906,288.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.797273635864258,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001014571025734,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004812686238437,290.0878601074219,294.1499938964844,266.346435546875,265.435546875,266.76348876953125,266.2970275878906,288.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.797273635864258,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,9.632428555050863e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0001014341032714,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,7.491888391086832e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001014341250993,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0004811595135834,290.0830383300781,294.1499938964844,266.3551940917969,265.4472961425781,266.759765625,266.3063659667969,288.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.78325080871582,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,9.630277054384352e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,0.0001014114459394,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001014114677673,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0004810520331375,290.07818603515625,294.1499938964844,266.3637390136719,265.45867919921875,266.75616455078125,266.3155822753906,288.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.769428253173828,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,9.626128303352743e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001013677610899,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0004808448138646,290.0684814453125,294.1499938964844,266.3800354003906,265.4803771972656,266.7492980957031,266.3334045410156,288.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.742587089538574,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,9.626128303352743e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001013677610899,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0004808448138646,290.0684814453125,294.1499938964844,266.3800354003906,265.4803771972656,266.7492980957031,266.3334045410156,288.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.742587089538574,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,9.62216654443182e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,0.0001013260407489,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,7.483907393179834e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001013260625768,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0004806469078175,290.0587463378906,294.1499938964844,266.39520263671875,265.50048828125,266.7428283691406,266.3504943847656,288.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252341162413,8.814750707131225e-09,0.0010252252686768,-0.022143555805087,0.0,0.0,0.0,-0.0091826664283871,60.0,-15.716753959655762,-0.0,-7.166473636743832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,9.62216654443182e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,0.0001013260407489,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,7.483907393179834e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001013260625768,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0004806469078175,290.0587463378906,294.1499938964844,266.39520263671875,265.50048828125,266.7428283691406,266.3504943847656,288.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252341162413,8.814750707131225e-09,0.0010252252686768,-0.022143555805087,0.0,0.0,0.0,-0.0091826664283871,60.0,-15.716753959655762,-0.0,-7.166473636743832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,9.61843179538846e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.415771484375,0.0,0.0,0.000101286714198,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,7.48100210330449e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,0.0001012867360259,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0004804603522643,290.04901123046875,294.1499938964844,266.4091186523437,265.518798828125,266.7367248535156,266.36669921875,288.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024836092256,8.768213710652617e-09,0.0010248273611068,-0.0220216941088438,0.0,0.0,0.0,-0.0091595957055687,60.0,-15.692075729370115,-0.0,-7.160910797665565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,9.61843179538846e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.415771484375,0.0,0.0,0.000101286714198,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,7.48100210330449e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,0.0001012867360259,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0004804603522643,290.04901123046875,294.1499938964844,266.4091186523437,265.518798828125,266.7367248535156,266.36669921875,288.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024836092256,8.768213710652617e-09,0.0010248273611068,-0.0220216941088438,0.0,0.0,0.0,-0.0091595957055687,60.0,-15.692075729370115,-0.0,-7.160910797665565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,9.614985901862384e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001012504217214,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,7.478322368115187e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,0.0001012504435493,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.000480288232211,290.03924560546875,294.1499938964844,266.42169189453125,265.53515625,266.73095703125,266.3818054199219,288.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244689183309,8.725275613130634e-09,0.0010244601871818,-0.0219092573970556,0.0,0.0,0.0,-0.0091383093968033,60.0,-15.66886043548584,-0.0,-7.155780679113377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,9.614985901862384e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001012504217214,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,7.478322368115187e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,0.0001012504435493,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.000480288232211,290.03924560546875,294.1499938964844,266.42169189453125,265.53515625,266.73095703125,266.3818054199219,288.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244689183309,8.725275613130634e-09,0.0010244601871818,-0.0219092573970556,0.0,0.0,0.0,-0.0091383093968033,60.0,-15.66886043548584,-0.0,-7.155780679113377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.613352449378e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0001012332213576,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,7.47705198591575e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0001012332431855,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,0.0004802066250704,290.03436279296875,294.1499938964844,266.4273986816406,265.5425109863281,266.72821044921875,266.3890075683594,288.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242948774248,8.704920340107947e-09,0.0010242861462756,-0.0218559559434652,0.0,0.0,0.0,-0.0091282185167074,60.0,-15.657724380493164,-0.0,-7.153349201871606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193725585937,0.0,0.0,9.611820132704452e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0001012170905596,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,7.475860184058547e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0001012171123875,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.0004801301111001,290.0294494628906,294.1499938964844,266.4327697753906,265.54931640625,266.7255249023437,266.3958435058594,288.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241315467283,8.685828944976492e-09,0.0010241229319944,-0.0218059625476598,0.0,0.0,0.0,-0.0091187544167041,60.0,-15.64702320098877,-0.0,-7.151068359689816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,9.609015251044184e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001011875501717,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,7.473678851965815e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,0.0001011875719996,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0004799899761565,290.0196533203125,294.1499938964844,266.4422302246094,265.5611572265625,266.7203674316406,266.4086303710937,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.650876459626033e-09,0.001023823977448,-0.0217144340276718,0.0,0.0,0.0,-0.0091014271602034,60.0,-15.6268310546875,-0.0,-7.146894631659961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,9.609015251044184e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001011875501717,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,7.473678851965815e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,0.0001011875719996,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0004799899761565,290.0196533203125,294.1499938964844,266.4422302246094,265.5611572265625,266.7203674316406,266.4086303710937,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.650876459626033e-09,0.001023823977448,-0.0217144340276718,0.0,0.0,0.0,-0.0091014271602034,60.0,-15.6268310546875,-0.0,-7.146894631659961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,9.606595995137468e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0001011620770441,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,7.471797289326787e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.000101162098872,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0004798691661562,290.00982666015625,294.1499938964844,266.45001220703125,265.5704650878906,266.7154235839844,266.4200744628906,288.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620731684061411e-09,0.0010235662339255,-0.0216354951262474,0.0,0.0,0.0,-0.0090864831581711,60.0,-15.608378410339355,-0.0,-7.143296443246072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
