time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,9.606595995137468e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0001011620770441,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,7.471797289326787e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.000101162098872,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0004798691661562,290.00982666015625,294.1499938964844,266.45001220703125,265.5704650878906,266.7154235839844,266.4200744628906,288.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620731684061411e-09,0.0010235662339255,-0.0216354951262474,0.0,0.0,0.0,-0.0090864831581711,60.0,-15.608378410339355,-0.0,-7.143296443246072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,9.604655497241764e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,0.0001011416388791,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,7.470287528121844e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.000101141660707,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.000479772221297,289.9999694824219,294.1499938964844,266.455810546875,265.5771484375,266.7107238769531,266.4299621582031,288.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596547473871397e-09,0.0010233593638986,-0.0215721651911735,0.0,0.0,0.0,-0.0090744933113455,60.0,-15.591992378234863,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,9.604655497241764e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,0.0001011416388791,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,7.470287528121844e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.000101141660707,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.000479772221297,289.9999694824219,294.1499938964844,266.455810546875,265.5771484375,266.7107238769531,266.4299621582031,288.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596547473871397e-09,0.0010233593638986,-0.0215721651911735,0.0,0.0,0.0,-0.0090744933113455,60.0,-15.591992378234863,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,9.603299986338244e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001011273707263,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,7.469233241863549e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001011273852782,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0004797044966835,289.9901123046875,294.1499938964844,266.4595642089844,265.5813293457031,266.7061462402344,266.4383850097656,288.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.57965254397186e-09,0.0010232148924842,-0.021527923643589,0.0,0.0,0.0,-0.009066117927432,60.0,-15.577676773071287,-0.0,-7.138393698369327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,9.603299986338244e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001011273707263,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,7.469233241863549e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001011273852782,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0004797044966835,289.9901123046875,294.1499938964844,266.4595642089844,265.5813293457031,266.7061462402344,266.4383850097656,288.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.57965254397186e-09,0.0010232148924842,-0.021527923643589,0.0,0.0,0.0,-0.009066117927432,60.0,-15.577676773071287,-0.0,-7.138393698369327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,9.602927457308395e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,0.0001011234417092,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,7.468943658750504e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884216308594,0.0,0.0,0.000101123463537,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0004796858993358,289.98516845703125,294.1499938964844,266.460693359375,265.58251953125,266.70391845703125,266.44189453125,288.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.575006482658411e-09,0.0010231751948595,-0.0215157568454742,0.0,0.0,0.0,-0.009063814766705,60.0,-15.571569442749023,-0.0,-7.137839475035437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,9.60290926741436e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001011232525343,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,7.468929106835276e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,0.0001011232743621,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,0.0004796849971171,289.9801940917969,294.1499938964844,266.4613342285156,265.5830993652344,266.70172119140625,266.4449157714844,288.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231818305328,8.574778220804546e-09,0.001023173215799,-0.0215151589363813,0.0,0.0,0.0,-0.0090637011453509,60.0,-15.566250801086426,-0.0,-7.137812474411477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,9.604069055058062e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001011354615911,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,7.469831325579435e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.272216796875,0.0,0.0,0.000101135483419,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004797429137397,289.9703063964844,294.1499938964844,266.4611511230469,265.5825500488281,266.6973876953125,266.4497985839844,288.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233052307739,8.589222666444131e-09,0.0010232967324554,-0.0215529836714267,0.0,0.0,0.0,-0.0090708620846271,60.0,-15.557973861694336,-0.0,-7.139535540545694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,9.604069055058062e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001011354615911,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,7.469831325579435e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.272216796875,0.0,0.0,0.000101135483419,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004797429137397,289.9703063964844,294.1499938964844,266.4611511230469,265.5825500488281,266.6973876953125,266.4497985839844,288.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233052307739,8.589222666444131e-09,0.0010232967324554,-0.0215529836714267,0.0,0.0,0.0,-0.0090708620846271,60.0,-15.557973861694336,-0.0,-7.139535540545694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,9.607267566025256e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0001011691492749,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,7.472319703083485e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,0.0001011691711028,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004799027228727,289.9603576660156,294.1499938964844,266.45904541015625,265.5797424316406,266.6930847167969,266.4528503417969,288.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236459784209,8.629075232136074e-09,0.0010236373636871,-0.0216573439538478,0.0,0.0,0.0,-0.0090906182304024,60.0,-15.55402660369873,-0.0,-7.144291913618872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,9.607267566025256e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0001011691492749,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,7.472319703083485e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,0.0001011691711028,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004799027228727,289.9603576660156,294.1499938964844,266.45904541015625,265.5797424316406,266.6930847167969,266.4528503417969,288.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236459784209,8.629075232136074e-09,0.0010236373636871,-0.0216573439538478,0.0,0.0,0.0,-0.0090906182304024,60.0,-15.55402660369873,-0.0,-7.144291913618872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,9.613150905352086e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.000101231096778,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,7.476894825231284e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001012311186059,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,0.0004801965842489,289.95037841796875,294.1499938964844,266.4551086425781,265.5747985839844,266.6888122558594,266.4538879394531,288.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242726420983,8.70236327443763e-09,0.0010242639109492,-0.0218492597341537,0.0,0.0,0.0,-0.0091269491240382,60.0,-15.555444717407228,-0.0,-7.153043668495229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,9.613150905352086e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.000101231096778,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,7.476894825231284e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001012311186059,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,0.0004801965842489,289.95037841796875,294.1499938964844,266.4551086425781,265.5747985839844,266.6888122558594,266.4538879394531,288.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242726420983,8.70236327443763e-09,0.0010242639109492,-0.0218492597341537,0.0,0.0,0.0,-0.0091269491240382,60.0,-15.555444717407228,-0.0,-7.153043668495229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,9.621997742215171e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,0.0001013242654153,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,7.483775698347017e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,0.0001013242799672,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,0.0004806384968105,289.9403991699219,294.1499938964844,266.44940185546875,265.5678100585937,266.6845092773437,266.4530944824219,288.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252151405438,8.812582663608737e-09,0.0010252062929794,-0.0221378784626722,0.0,0.0,0.0,-0.0091815898194909,60.0,-15.562461853027344,-0.0,-7.166214288645278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,9.621997742215171e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,0.0001013242654153,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,7.483775698347017e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,0.0001013242799672,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,0.0004806384968105,289.9403991699219,294.1499938964844,266.44940185546875,265.5678100585937,266.6845092773437,266.4530944824219,288.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252151405438,8.812582663608737e-09,0.0010252062929794,-0.0221378784626722,0.0,0.0,0.0,-0.0091815898194909,60.0,-15.562461853027344,-0.0,-7.166214288645278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,9.627611143514514e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001013833752949,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,7.488142000511289e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0001013833971228,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.000480918912217,289.93536376953125,294.1499938964844,266.4458923339844,265.5635681152344,266.6823425292969,266.4519958496094,288.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258132824674,8.882524937803282e-09,0.0010258043184876,-0.0223210249096155,0.0,0.0,0.0,-0.0092162620276212,60.0,-15.568266868591309,-0.0,-7.174578797730646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,9.634070011088625e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0001014513909467,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,7.493166049243882e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,0.0001014514127746,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,0.0004812415572814,289.93035888671875,294.1499938964844,266.44195556640625,265.5588684082031,266.6801452636719,266.4504699707031,288.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265012970194,8.962994790806533e-09,0.0010264923330396,-0.0225317385047674,0.0,0.0,0.0,-0.0092561542987823,60.0,-15.57562255859375,-0.0,-7.184208072885667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,9.649587445892394e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001016148016788,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,7.505234680138528e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,0.0001016148162307,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.000482016679598,289.9202880859375,294.1499938964844,266.4328308105469,265.5480651855469,266.6757507324219,266.4460754394531,288.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281545110046,9.156324587422661e-09,0.0010281454306095,-0.0230379644781351,0.0,0.0,0.0,-0.0093519957736134,60.0,-15.595075607299805,-0.0,-7.207369634443239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,9.649587445892394e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001016148016788,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,7.505234680138528e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,0.0001016148162307,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.000482016679598,289.9202880859375,294.1499938964844,266.4328308105469,265.5480651855469,266.6757507324219,266.4460754394531,288.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281545110046,9.156324587422661e-09,0.0010281454306095,-0.0230379644781351,0.0,0.0,0.0,-0.0093519957736134,60.0,-15.595075607299805,-0.0,-7.207369634443239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.66822772170417e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001018110924633,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,7.51973275328055e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.0001018111070152,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0004829477984458,289.9101867675781,294.1499938964844,266.4220886230469,265.5354919433594,266.67120361328125,266.43963623046875,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140556395,9.388561039713751e-09,0.0010301311267539,-0.023646043613553,0.0,0.0,0.0,-0.0094671249389648,60.0,-15.621499061584473,-0.0,-7.235240673253429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.66822772170417e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001018110924633,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,7.51973275328055e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.0001018111070152,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0004829477984458,289.9101867675781,294.1499938964844,266.4220886230469,265.5354919433594,266.67120361328125,266.43963623046875,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140556395,9.388561039713751e-09,0.0010301311267539,-0.023646043613553,0.0,0.0,0.0,-0.0094671249389648,60.0,-15.621499061584473,-0.0,-7.235240673253429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,9.689842408988623e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,0.0001020386989694,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,7.536543853348121e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,0.0001020387135213,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0004840274923481,289.9000244140625,294.1499938964844,266.4097900390625,265.521240234375,266.6665344238281,266.4314270019531,288.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324433678761,9.657853183853149e-09,0.0010324337054044,-0.0243511144071817,0.0,0.0,0.0,-0.0096006244421005,60.0,-15.653608322143556,-0.0,-7.26762650060664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,9.689842408988623e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,0.0001020386989694,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,7.536543853348121e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,0.0001020387135213,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0004840274923481,289.9000244140625,294.1499938964844,266.4097900390625,265.521240234375,266.6665344238281,266.4314270019531,288.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324433678761,9.657853183853149e-09,0.0010324337054044,-0.0243511144071817,0.0,0.0,0.0,-0.0096006244421005,60.0,-15.653608322143556,-0.0,-7.26762650060664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,9.714085899759084e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,0.0001022939977701,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,7.555400225101039e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.000102294012322,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.0004852385027334,289.88983154296875,294.1499938964844,266.3959655761719,265.50543212890625,266.66168212890625,266.42120361328125,288.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350263910368,9.959906677181609e-09,0.0010350163793191,-0.0251419190317392,0.0,0.0,0.0,-0.0097503643482923,60.0,-15.691716194152832,-0.0,-7.304038263100665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,9.714085899759084e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,0.0001022939977701,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,7.555400225101039e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.000102294012322,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.0004852385027334,289.88983154296875,294.1499938964844,266.3959655761719,265.50543212890625,266.66168212890625,266.42120361328125,288.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350263910368,9.959906677181609e-09,0.0010350163793191,-0.0251419190317392,0.0,0.0,0.0,-0.0097503643482923,60.0,-15.691716194152832,-0.0,-7.304038263100665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,9.727040742291138e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,0.0001024304219754,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,7.56547597120516e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0001024304365273,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.0004858856555074,289.8847351074219,294.1499938964844,266.38848876953125,265.4969482421875,266.6591796875,266.4153747558594,288.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364067275077,1.012131711775055e-08,0.0010363965993747,-0.0255644861608743,0.0,0.0,0.0,-0.0098303817212581,60.0,-15.712703704833984,-0.0,-7.323532713598979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,9.740402310853824e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.0001025711171678,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,7.575868221465498e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.0001025711389956,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004865530645474,289.8796081542969,294.1499938964844,266.38067626953125,265.4881286621094,266.6566162109375,266.4091186523437,288.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037830254063,1.0287784846241266e-08,0.0010378198930993,-0.0260002817958593,0.0,0.0,0.0,-0.0099129071459174,60.0,-15.73464584350586,-0.0,-7.343665231474007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,9.768196468940003e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001028638216666,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0004879414336755,289.86932373046875,294.1499938964844,266.3639831542969,265.46942138671875,266.6513671875,266.3952941894531,288.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634079394833408e-08,0.0010407810332253,-0.0269067957997322,0.0,0.0,0.0,-0.0100845787674188,60.0,-15.781370162963867,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,9.768196468940003e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001028638216666,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0004879414336755,289.86932373046875,294.1499938964844,266.3639831542969,265.46942138671875,266.6513671875,266.3952941894531,288.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634079394833408e-08,0.0010407810332253,-0.0269067957997322,0.0,0.0,0.0,-0.0100845787674188,60.0,-15.781370162963867,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0004893743898719,289.8589782714844,294.1499938964844,266.3459167480469,265.44940185546875,266.6458435058594,266.37957763671875,288.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.831223487854004,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0004893743898719,289.8589782714844,294.1499938964844,266.3459167480469,265.44940185546875,266.6458435058594,266.37957763671875,288.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.831223487854004,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0004908199771307,289.8485717773437,294.1499938964844,266.3265991210937,265.4281921386719,266.6400451660156,266.3622741699219,288.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352057072144817e-08,0.0010469201952219,-0.028786078095436,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.88290023803711,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0004908199771307,289.8485717773437,294.1499938964844,266.3265991210937,265.4281921386719,266.6400451660156,266.3622741699219,288.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352057072144817e-08,0.0010469201952219,-0.028786078095436,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.88290023803711,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.00049225310795,289.838134765625,294.1499938964844,266.3059997558594,265.4058837890625,266.6340026855469,266.3436279296875,288.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.935547828674316,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.00049225310795,289.838134765625,294.1499938964844,266.3059997558594,265.4058837890625,266.6340026855469,266.3436279296875,288.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.935547828674316,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0001039207490975,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0004929551505483,289.8329162597656,294.1499938964844,266.2952575683594,265.3943176269531,266.630859375,266.33367919921875,288.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884614181667532e-08,0.0010514738969504,-0.0301798339933156,0.0,0.0,0.0,-0.0107045220211148,60.0,-15.961969375610352,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,9.882348967948928e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,0.0004936436307616,289.8276672363281,294.1499938964844,266.28424072265625,265.3825378417969,266.62762451171875,266.3233642578125,288.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056334597332352e-08,0.0010529422434046,-0.0306292083114385,0.0,0.0,0.0,-0.0107896504923701,60.0,-15.988286018371582,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,9.908634092425928e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,0.0001043426964315,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0004949566209688,289.8171081542969,294.1499938964844,266.2613220214844,265.3582458496094,266.6209716796875,266.3018493652344,288.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.23838290733147e-08,0.0010557426139712,-0.0314861722290515,0.0,0.0,0.0,-0.0109520033001899,60.0,-16.040132522583008,-0.0,-7.599525275736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,9.908634092425928e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,0.0001043426964315,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0004949566209688,289.8171081542969,294.1499938964844,266.2613220214844,265.3582458496094,266.6209716796875,266.3018493652344,288.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.23838290733147e-08,0.0010557426139712,-0.0314861722290515,0.0,0.0,0.0,-0.0109520033001899,60.0,-16.040132522583008,-0.0,-7.599525275736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
