time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,9.932731336448342e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.0001045964381773,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,7.725457544438541e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.0001045964600052,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,0.0004961603553965,289.8065490722656,294.1499938964844,266.2373352050781,265.3331298828125,266.61395263671875,266.27899169921875,288.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684071570845392e-08,0.0010583099210634,-0.0322717688977718,0.0,0.0,0.0,-0.0111008463427424,60.0,-16.08966827392578,-0.0,-7.636533183585925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,9.932731336448342e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.0001045964381773,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,7.725457544438541e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.0001045964600052,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,0.0004961603553965,289.8065490722656,294.1499938964844,266.2373352050781,265.3331298828125,266.61395263671875,266.27899169921875,288.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684071570845392e-08,0.0010583099210634,-0.0322717688977718,0.0,0.0,0.0,-0.0111008463427424,60.0,-16.08966827392578,-0.0,-7.636533183585925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,9.954071720130742e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001048211634042,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.742055458948016e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001048211779561,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.0004972263122908,289.7959289550781,294.1499938964844,266.2123107910156,265.3072814941406,266.6065979003906,266.2550048828125,288.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605964343994,1.2949954886209982e-08,0.0010605833958834,-0.0329674109816551,0.0,0.0,0.0,-0.0112326564267277,60.0,-16.13608741760254,-0.0,-7.669381574260117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,9.954071720130742e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001048211634042,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.742055458948016e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001048211779561,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.0004972263122908,289.7959289550781,294.1499938964844,266.2123107910156,265.3072814941406,266.6065979003906,266.2550048828125,288.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605964343994,1.2949954886209982e-08,0.0010605833958834,-0.0329674109816551,0.0,0.0,0.0,-0.0112326564267277,60.0,-16.13608741760254,-0.0,-7.669381574260117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,9.972129919333383e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0001050113278324,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,7.756100967526436e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.0001050113423843,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.000498128356412,289.7852478027344,294.1499938964844,266.18634033203125,265.28076171875,266.5989074707031,266.2300109863281,288.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625205468386,1.3174953572558934e-08,0.0010625073919072,-0.0335560478270053,0.0,0.0,0.0,-0.0113441972061991,60.0,-16.178571701049805,-0.0,-7.69723342841644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,9.972129919333383e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0001050113278324,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,7.756100967526436e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.0001050113423843,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.000498128356412,289.7852478027344,294.1499938964844,266.18634033203125,265.28076171875,266.5989074707031,266.2300109863281,288.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625205468386,1.3174953572558934e-08,0.0010625073919072,-0.0335560478270053,0.0,0.0,0.0,-0.0113441972061991,60.0,-16.178571701049805,-0.0,-7.69723342841644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,9.98008472379297e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0001050950959324,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,7.762287714285776e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.0001050951104843,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0004985257401131,289.7799072265625,294.1499938964844,266.1730041503906,265.2673034667969,266.59490966796875,266.21710205078125,288.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633681667968,1.3274060961521172e-08,0.0010633548954501,-0.033815324306488,0.0,0.0,0.0,-0.0113933300599455,60.0,-16.19803810119629,-0.0,-7.709518001774995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,9.987182420445606e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,0.000105169841845,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,7.767808710923418e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,0.0001051698563969,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0004988802829757,289.7745666503906,294.1499938964844,266.159423828125,265.2536926269531,266.5908203125,266.2040100097656,288.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641245171427,1.3362496886770714e-08,0.0010641111293807,-0.0340466722846031,0.0,0.0,0.0,-0.011437171138823,60.0,-16.21649742126465,-0.0,-7.72048736052966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,9.998948371503502e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0001052937368513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,7.776959682814777e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0001052937586791,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0004994680057279,289.76385498046875,294.1499938964844,266.13165283203125,265.22613525390625,266.5823669433594,266.1771545410156,288.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653781937435,1.3509091623120641e-08,0.0010653646895661,-0.0344301536679267,0.0,0.0,0.0,-0.0115098441019654,60.0,-16.250015258789062,-0.0,-7.73868862324889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,9.998948371503502e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0001052937368513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,7.776959682814777e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0001052937586791,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0004994680057279,289.76385498046875,294.1499938964844,266.13165283203125,265.22613525390625,266.5823669433594,266.1771545410156,288.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653781937435,1.3509091623120641e-08,0.0010653646895661,-0.0344301536679267,0.0,0.0,0.0,-0.0115098441019654,60.0,-16.250015258789062,-0.0,-7.73868862324889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001000766133074,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001053854939527,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,7.783736509736627e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001053855085046,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,0.0004999032244086,289.7530822753906,294.1499938964844,266.10308837890625,265.1982116699219,266.57354736328125,266.1495361328125,288.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066306605935,1.3617646565933228e-08,0.0010662929853424,-0.0347141176462173,0.0,0.0,0.0,-0.0115636605769395,60.0,-16.279279708862305,-0.0,-7.752180408715503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001000766133074,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001053854939527,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,7.783736509736627e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001053855085046,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,0.0004999032244086,289.7530822753906,294.1499938964844,266.10308837890625,265.1982116699219,266.57354736328125,266.1495361328125,288.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066306605935,1.3617646565933228e-08,0.0010662929853424,-0.0347141176462173,0.0,0.0,0.0,-0.0115636605769395,60.0,-16.279279708862305,-0.0,-7.752180408715503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,0.0001001362834358,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670471191406,0.0,0.0,0.0001054483218467,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,7.788377115502954e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001054483363986,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,0.0005002013058401,289.7423095703125,294.1499938964844,266.0737609863281,265.16998291015625,266.5643310546875,266.12115478515625,288.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669423500075,1.3691981770591612e-08,0.0010669286129996,-0.0349085628986358,0.0,0.0,0.0,-0.0116005120798945,60.0,-16.30425453186035,-0.0,-7.761425990793215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,0.0001001362834358,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670471191406,0.0,0.0,0.0001054483218467,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,7.788377115502954e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001054483363986,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,0.0005002013058401,289.7423095703125,294.1499938964844,266.0737609863281,265.16998291015625,266.5643310546875,266.12115478515625,288.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669423500075,1.3691981770591612e-08,0.0010669286129996,-0.0349085628986358,0.0,0.0,0.0,-0.0116005120798945,60.0,-16.30425453186035,-0.0,-7.761425990793215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001001706550596,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,0.0001054845270118,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,7.791051029926166e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,0.0001054845415637,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0005003730184398,289.7315368652344,294.1499938964844,266.0437316894531,265.1415405273437,266.5547180175781,266.092041015625,288.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106730859261,1.3734810622167972e-08,0.001067294855602,-0.0350205898284912,0.0,0.0,0.0,-0.0116217443719506,60.0,-16.32526206970215,-0.0,-7.76675577185415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001001706550596,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,0.0001054845270118,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,7.791051029926166e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,0.0001054845415637,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0005003730184398,289.7315368652344,294.1499938964844,266.0437316894531,265.1415405273437,266.5547180175781,266.092041015625,288.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106730859261,1.3734810622167972e-08,0.001067294855602,-0.0350205898284912,0.0,0.0,0.0,-0.0116217443719506,60.0,-16.32526206970215,-0.0,-7.76675577185415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,0.0001001800774247,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,0.000105494444142,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,7.791783718857914e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,0.000105494458694,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0005004200502298,289.72613525390625,294.1499938964844,266.0284729003906,265.1272888183594,266.5497436523437,266.0772705078125,288.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674090590327,1.3746543459092209e-08,0.0010673953220248,-0.0350512787699699,0.0,0.0,0.0,-0.0116275604814291,60.0,-16.3345947265625,-0.0,-7.768215937176137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.000100184137409,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001054987151292,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421447753906,0.0,0.0,7.79209949541837e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001054987296811,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0005004403647035,289.720703125,294.1499938964844,266.0130615234375,265.1130065917969,266.5447082519531,266.06231689453125,288.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674522491171,1.3751597194300302e-08,0.0010674385121092,-0.0350644998252391,0.0,0.0,0.0,-0.0116300657391548,60.0,-16.343116760253906,-0.0,-7.768844767497286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0001001796699711,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,0.0001054940148605,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,7.791751704644412e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0001054940294125,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0005004180129617,289.7098999023437,294.1499938964844,265.9818115234375,265.0844421386719,266.5343017578125,266.03204345703125,288.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674046352505,1.3746026539251945e-08,0.0010673908982425,-0.0350499264895916,0.0,0.0,0.0,-0.011627304367721,60.0,-16.358375549316406,-0.0,-7.768151277787183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0001001796699711,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,0.0001054940148605,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,7.791751704644412e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0001054940294125,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0005004180129617,289.7098999023437,294.1499938964844,265.9818115234375,265.0844421386719,266.5343017578125,266.03204345703125,288.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674046352505,1.3746026539251945e-08,0.0010673908982425,-0.0350499264895916,0.0,0.0,0.0,-0.011627304367721,60.0,-16.358375549316406,-0.0,-7.768151277787183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0001001614364213,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,0.0001054748136084,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,7.790334348101169e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0001054748281603,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,0.00050032697618,289.69903564453125,294.1499938964844,265.95001220703125,265.0559387207031,266.5235290527344,266.0011901855469,288.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672103380784,1.3723306047097594e-08,0.0010671967174857,-0.0349904969334602,0.0,0.0,0.0,-0.0116160409525036,60.0,-16.37129020690918,-0.0,-7.765324028241596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0001001614364213,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,0.0001054748136084,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,7.790334348101169e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0001054748281603,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,0.00050032697618,289.69903564453125,294.1499938964844,265.95001220703125,265.0559387207031,266.5235290527344,266.0011901855469,288.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672103380784,1.3723306047097594e-08,0.0010671967174857,-0.0349904969334602,0.0,0.0,0.0,-0.0116160409525036,60.0,-16.37129020690918,-0.0,-7.765324028241596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0001001343989628,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001054463355103,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,7.788230868754908e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0001054463500622,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.000500191876199,289.6882019042969,294.1499938964844,265.917236328125,265.0271911621094,266.5123291015625,265.9696960449219,288.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689608557854172e-08,0.0010669085895642,-0.0349023528397083,0.0,0.0,0.0,-0.0115993367508053,60.0,-16.38277816772461,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0001001343989628,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001054463355103,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,7.788230868754908e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0001054463500622,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.000500191876199,289.6882019042969,294.1499938964844,265.917236328125,265.0271911621094,266.5123291015625,265.9696960449219,288.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689608557854172e-08,0.0010669085895642,-0.0349023528397083,0.0,0.0,0.0,-0.0115993367508053,60.0,-16.38277816772461,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653259277344,0.0,0.0,0.0005000442033633,289.6773376464844,294.1499938964844,265.8830261230469,264.997802734375,266.50067138671875,265.937255859375,288.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652767805183432e-08,0.0010665935697034,-0.0348059870302677,0.0,0.0,0.0,-0.0115810725837945,60.0,-16.394264221191406,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653259277344,0.0,0.0,0.0005000442033633,289.6773376464844,294.1499938964844,265.8830261230469,264.997802734375,266.50067138671875,265.937255859375,288.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652767805183432e-08,0.0010665935697034,-0.0348059870302677,0.0,0.0,0.0,-0.0115810725837945,60.0,-16.394264221191406,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.0001053996165865,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,7.784780609654263e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,0.0004999702796339,289.6719055175781,294.1499938964844,265.8653564453125,264.9828186035156,266.49468994140625,265.9206237792969,288.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634322115763098e-08,0.0010664358269423,-0.034757737070322,0.0,0.0,0.0,-0.011571928858757,60.0,-16.40024757385254,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,0.0001053846863214,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98291015625,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0004998994409106,289.6664428710937,294.1499938964844,265.8473205566406,264.9676818847656,266.48858642578125,265.9036865234375,288.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616654470638425e-08,0.0010662847198545,-0.0347115211188793,0.0,0.0,0.0,-0.0115631697699427,60.0,-16.406526565551758,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721069335937,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0004997699870727,289.65557861328125,294.1499938964844,265.8101501464844,264.9367370605469,266.4760437011719,265.8689270019531,288.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584355862406028e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.42007064819336,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721069335937,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0004997699870727,289.65557861328125,294.1499938964844,265.8101501464844,264.9367370605469,266.4760437011719,265.8689270019531,288.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584355862406028e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.42007064819336,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,0.000105335493572,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,7.780043961247429e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.000499666086398,289.6446838378906,294.1499938964844,265.7714538574219,264.9049072265625,266.4630432128906,265.8326721191406,288.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.355843615158392e-08,0.0010657869279384,-0.0345592349767684,0.0,0.0,0.0,-0.011534309014678,60.0,-16.4354190826416,-0.0,-7.744819896515764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,0.000105335493572,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,7.780043961247429e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.000499666086398,289.6446838378906,294.1499938964844,265.7714538574219,264.9049072265625,266.4630432128906,265.8326721191406,288.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.355843615158392e-08,0.0010657869279384,-0.0345592349767684,0.0,0.0,0.0,-0.011534309014678,60.0,-16.4354190826416,-0.0,-7.744819896515764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001053197192959,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0004995912895537,289.6337585449219,294.1499938964844,265.7312316894531,264.8721008300781,266.4495544433594,265.79510498046875,288.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45258140563965,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001053197192959,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0004995912895537,289.6337585449219,294.1499938964844,265.7312316894531,264.8721008300781,266.4495544433594,265.79510498046875,288.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45258140563965,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,0.0004995543276891,289.6228332519531,294.1499938964844,265.689453125,264.83819580078125,266.4354858398437,265.7558288574219,288.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47218894958496,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,0.0004995543276891,289.6228332519531,294.1499938964844,265.689453125,264.83819580078125,266.4354858398437,265.7558288574219,288.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47218894958496,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,0.0004995470517314,289.61737060546875,294.1499938964844,265.66796875,264.8208312988281,266.42828369140625,265.7357177734375,288.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.482702255249023,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,0.0001053115411195,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,7.77827444835566e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0004995524650439,289.6119079589844,294.1499938964844,265.6460876464844,264.8031921386719,266.4209289550781,265.7151184082031,288.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.49393653869629,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0004995894851163,289.6009826660156,294.1499938964844,265.60113525390625,264.7669372558594,266.40582275390625,265.6729431152344,288.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.517902374267578,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
