time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0004995894851163,289.6009826660156,294.1499938964844,265.60113525390625,264.7669372558594,266.40582275390625,265.6729431152344,288.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.517902374267578,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.000105335151602,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0004996645147912,289.59002685546875,294.1499938964844,265.5545654296875,264.7293701171875,266.3901672363281,265.6290283203125,288.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54450798034668,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.000105335151602,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0004996645147912,289.59002685546875,294.1499938964844,265.5545654296875,264.7293701171875,266.3901672363281,265.6290283203125,288.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54450798034668,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893127441406,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85760498046875,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,0.000499781104736,289.5790405273437,294.1499938964844,265.50634765625,264.6903991699219,266.373779296875,265.5832824707031,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.573781967163086,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893127441406,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85760498046875,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,0.000499781104736,289.5790405273437,294.1499938964844,265.50634765625,264.6903991699219,266.373779296875,265.5832824707031,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.573781967163086,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0004999311640858,289.56805419921875,294.1499938964844,265.4564819335937,264.64996337890625,266.3569030761719,265.5361022949219,288.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.605072021484375,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0004999311640858,289.56805419921875,294.1499938964844,265.4564819335937,264.64996337890625,266.3569030761719,265.5361022949219,288.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.605072021484375,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87158203125,0.0,0.0,0.0001054104213835,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,0.0005000215605832,289.56256103515625,294.1499938964844,265.430908203125,264.6291809082031,266.3481750488281,265.51177978515625,288.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.621862411499023,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0005001192912459,289.5570678710937,294.1499938964844,265.4049072265625,264.60797119140625,266.3392944335937,265.487060546875,288.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.639144897460938,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,0.000500344496686,289.5460510253906,294.1499938964844,265.3516540527344,264.5643615722656,266.32098388671875,265.4361877441406,288.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727605718827364e-08,0.0010672331554815,-0.0350017435848712,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.67568588256836,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,0.000500344496686,289.5460510253906,294.1499938964844,265.3516540527344,264.5643615722656,266.32098388671875,265.4361877441406,288.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727605718827364e-08,0.0010672331554815,-0.0350017435848712,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.67568588256836,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563842773437,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,0.000500600435771,289.5350036621094,294.1499938964844,265.2966613769531,264.51904296875,266.3020935058594,265.38385009765625,288.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791437325494373e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.714258193969727,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563842773437,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,0.000500600435771,289.5350036621094,294.1499938964844,265.2966613769531,264.51904296875,266.3020935058594,265.38385009765625,288.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791437325494373e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.714258193969727,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001002745921141,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0001055939719663,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82928466796875,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0001055939792422,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0005008922307752,289.5239562988281,294.1499938964844,265.2398986816406,264.4718933105469,266.28240966796875,265.3294982910156,288.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.386421200066934e-08,0.0010684011504054,-0.0353590622544288,0.0,0.0,0.0,-0.0116858929395675,60.0,-16.755626678466797,-0.0,-7.782868749472982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001002745921141,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0001055939719663,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82928466796875,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0001055939792422,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0005008922307752,289.5239562988281,294.1499938964844,265.2398986816406,264.4718933105469,266.28240966796875,265.3294982910156,288.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.386421200066934e-08,0.0010684011504054,-0.0353590622544288,0.0,0.0,0.0,-0.0116858929395675,60.0,-16.755626678466797,-0.0,-7.782868749472982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001056622568285,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,0.0005012161564081,289.51287841796875,294.1499938964844,265.181396484375,264.42291259765625,266.2620544433594,265.2734680175781,288.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.799196243286133,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001056622568285,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,0.0005012161564081,289.51287841796875,294.1499938964844,265.181396484375,264.42291259765625,266.2620544433594,265.2734680175781,288.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.799196243286133,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0001056995315593,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833557128906,0.0,0.0,0.0001056995461112,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.000501392991282,289.5073547363281,294.1499938964844,265.1514892578125,264.3976745605469,266.2515563964844,265.24462890625,288.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.398911120276125e-08,0.0010694691445678,-0.0356857478618621,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.822080612182617,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0001057380941347,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776184082031,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0005015758797526,289.5018005371094,294.1499938964844,265.12109375,264.3719787597656,266.2408752441406,265.2154541015625,288.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.845415115356445,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0005019737291149,289.4906921386719,294.1499938964844,265.0589904785156,264.3190002441406,266.21893310546875,265.1555480957031,288.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.894201278686523,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0005019737291149,289.4906921386719,294.1499938964844,265.0589904785156,264.3190002441406,266.21893310546875,265.1555480957031,288.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.894201278686523,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,7.82275601522997e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,0.0005024092970415,289.4795837402344,294.1499938964844,264.9950256347656,264.2639465332031,266.1962585449219,265.093994140625,288.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242605317349444e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.945341110229492,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,7.82275601522997e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,0.0005024092970415,289.4795837402344,294.1499938964844,264.9950256347656,264.2639465332031,266.1962585449219,265.093994140625,288.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242605317349444e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.945341110229492,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0005028906161896,289.46844482421875,294.1499938964844,264.9292297363281,264.20672607421875,266.1727294921875,265.0303649902344,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.436265772980505e-08,0.0010726629989221,-0.0366627238690853,0.0,0.0,0.0,-0.0119329923763871,60.0,-16.999576568603516,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0005028906161896,289.46844482421875,294.1499938964844,264.9292297363281,264.20672607421875,266.1727294921875,265.0303649902344,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.436265772980505e-08,0.0010726629989221,-0.0366627238690853,0.0,0.0,0.0,-0.0119329923763871,60.0,-16.999576568603516,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,0.0001007819955702,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001061282964656,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,7.838599412934855e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,0.0001061283037415,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,0.000503426825162,289.457275390625,294.1499938964844,264.8615417480469,264.1472473144531,266.14825439453125,264.96466064453125,288.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738210985437,1.4496404077135594e-08,0.0010738065466284,-0.0370124988257885,0.0,0.0,0.0,-0.0119992950931191,60.0,-17.057039260864258,-0.0,-7.861830653155266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,0.0001007819955702,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001061282964656,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,7.838599412934855e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,0.0001061283037415,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,0.000503426825162,289.457275390625,294.1499938964844,264.8615417480469,264.1472473144531,266.14825439453125,264.96466064453125,288.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738210985437,1.4496404077135594e-08,0.0010738065466284,-0.0370124988257885,0.0,0.0,0.0,-0.0119992950931191,60.0,-17.057039260864258,-0.0,-7.861830653155266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0001008392573567,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0001061885850504,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,7.843053026590496e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001061885996023,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.0005037128576077,289.45166015625,294.1499938964844,264.8269958496094,264.1166381835937,266.1357421875,264.9311218261719,288.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567743455984328e-08,0.0010744165629148,-0.0371990613639354,0.0,0.0,0.0,-0.0120346611365675,60.0,-17.086807250976562,-0.0,-7.87076572805745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,0.0001009003535727,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.0001062529336195,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,7.847805682104081e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,0.0001062529408955,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.0005040180403739,289.4460754394531,294.1499938964844,264.7919921875,264.08544921875,266.1229858398437,264.8970642089844,288.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643871892872085e-08,0.0010750674409791,-0.0373981446027755,0.0,0.0,0.0,-0.0120724011212587,60.0,-17.117525100708008,-0.0,-7.880306895913236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,0.0001010334017337,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001063930321834,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,7.858153549022973e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0001063930467353,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0005046826554462,289.43487548828125,294.1499938964844,264.7204895019531,264.0212707519531,266.09686279296875,264.8276062011719,288.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764995822682,1.4809643289481757e-08,0.0010764847975224,-0.0378316342830657,0.0,0.0,0.0,-0.0121545800939202,60.0,-17.18153953552246,-0.0,-7.901101639617991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,0.0001010334017337,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001063930321834,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,7.858153549022973e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0001063930467353,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0005046826554462,289.43487548828125,294.1499938964844,264.7204895019531,264.0212707519531,266.09686279296875,264.8276062011719,288.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764995822682,1.4809643289481757e-08,0.0010764847975224,-0.0378316342830657,0.0,0.0,0.0,-0.0121545800939202,60.0,-17.18153953552246,-0.0,-7.901101639617991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,0.0001011823915177,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0001065499309333,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,7.869741966715083e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0001065499382093,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0005054268985986,289.4236145019531,294.1499938964844,264.64703369140625,263.95465087890625,266.0697631835937,264.755859375,288.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780870215967,1.4995279684626442e-08,0.0010780720040202,-0.0383170470595359,0.0,0.0,0.0,-0.0122466068714857,60.0,-17.25001335144043,-0.0,-7.92442165220564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,0.0001011823915177,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0001065499309333,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,7.869741966715083e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0001065499382093,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0005054268985986,289.4236145019531,294.1499938964844,264.64703369140625,263.95465087890625,266.0697631835937,264.755859375,288.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780870215967,1.4995279684626442e-08,0.0010780720040202,-0.0383170470595359,0.0,0.0,0.0,-0.0122466068714857,60.0,-17.25001335144043,-0.0,-7.92442165220564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,0.0001013505898299,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,0.0001067270495695,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,7.882823410909623e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0001067270568455,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0005062670679762,289.412353515625,294.1499938964844,264.5716552734375,263.8854675292969,266.0417785644531,264.68212890625,288.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798790026456,1.5204845382754684e-08,0.0010798638686537,-0.038865003734827,0.0,0.0,0.0,-0.0123504977673292,60.0,-17.322675704956055,-0.0,-7.950788472044223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,0.0001013505898299,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,0.0001067270495695,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,7.882823410909623e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0001067270568455,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0005062670679762,289.412353515625,294.1499938964844,264.5716552734375,263.8854675292969,266.0417785644531,264.68212890625,288.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798790026456,1.5204845382754684e-08,0.0010798638686537,-0.038865003734827,0.0,0.0,0.0,-0.0123504977673292,60.0,-17.322675704956055,-0.0,-7.950788472044223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,0.0001015412053675,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.0001069277786882,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,7.897649629740044e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0001069277859642,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,0.0005072192288935,289.40106201171875,294.1499938964844,264.4942626953125,263.813720703125,266.0127868652344,264.6061706542969,288.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442347844896176e-08,0.0010818945011124,-0.0394859611988067,0.0,0.0,0.0,-0.0124682364985346,60.0,-17.40070152282715,-0.0,-7.980722926959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,0.0001015412053675,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.0001069277786882,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,7.897649629740044e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0001069277859642,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,0.0005072192288935,289.40106201171875,294.1499938964844,264.4942626953125,263.813720703125,266.0127868652344,264.6061706542969,288.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442347844896176e-08,0.0010818945011124,-0.0394859611988067,0.0,0.0,0.0,-0.0124682364985346,60.0,-17.40070152282715,-0.0,-7.980722926959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0001016469104797,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0001070390862878,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,7.90587073424831e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,0.0001070391008397,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,0.0005077472305856,289.3954162597656,294.1499938964844,264.454833984375,263.77685546875,265.9978942871094,264.5672607421875,288.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830360697582,1.5574050493682993e-08,0.0010830204701051,-0.039830282330513,0.0,0.0,0.0,-0.0125335259363055,60.0,-17.44207000732422,-0.0,-7.997346784804904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,0.0001017580507323,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875305175781,0.0,0.0,0.000107156127342,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,7.914515299489722e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0001071561346179,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,0.0005083024152554,289.3897399902344,294.1499938964844,264.4148864746094,263.73931884765625,265.9827575683594,264.52789306640625,288.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842202464118,1.5712531720168954e-08,0.0010842045303434,-0.0401923134922981,0.0,0.0,0.0,-0.0126021765172481,60.0,-17.48461151123047,-0.0,-8.014845320758469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
