time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0001020048948703,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0001074160682037,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,7.933714368846267e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,0.0001074160754797,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0005095354863442,289.3783874511719,294.1499938964844,264.3334655761719,263.66217041015625,265.9516906738281,264.4474182128906,288.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868501849472,1.602009547241323e-08,0.0010868341196328,-0.0409963130950927,0.0,0.0,0.0,-0.0127546470612287,60.0,-17.57477378845215,-0.0,-8.0537766677935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0001020048948703,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0001074160682037,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,7.933714368846267e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,0.0001074160754797,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0005095354863442,289.3783874511719,294.1499938964844,264.3334655761719,263.66217041015625,265.9516906738281,264.4474182128906,288.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868501849472,1.602009547241323e-08,0.0010868341196328,-0.0409963130950927,0.0,0.0,0.0,-0.0127546470612287,60.0,-17.57477378845215,-0.0,-8.0537766677935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,0.0001022863216348,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,0.0001077124179573,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,7.955602632137015e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.0001077124252333,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0005109412595629,289.3669738769531,294.1499938964844,264.25,263.582275390625,265.91961669921875,264.3647155761719,288.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898485779762,1.6370744759797162e-08,0.0010898321634158,-0.0419128499925136,0.0,0.0,0.0,-0.0129284774884581,60.0,-17.67188835144043,-0.0,-8.098276538248683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,0.0001022863216348,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,0.0001077124179573,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,7.955602632137015e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.0001077124252333,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0005109412595629,289.3669738769531,294.1499938964844,264.25,263.582275390625,265.91961669921875,264.3647155761719,288.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898485779762,1.6370744759797162e-08,0.0010898321634158,-0.0419128499925136,0.0,0.0,0.0,-0.0129284774884581,60.0,-17.67188835144043,-0.0,-8.098276538248683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0001026225509122,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.0001080664806067,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,7.981753878993914e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,0.0001080664951587,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0005126207834109,289.35552978515625,294.1499938964844,264.1632385253906,263.4986877441406,265.8863525390625,264.2790832519531,288.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934307938441,1.6789682533158157e-08,0.0010934140300378,-0.043007742613554,0.0,0.0,0.0,-0.0131361614912748,60.0,-17.779455184936523,-0.0,-8.15160419165295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0001026225509122,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.0001080664806067,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,7.981753878993914e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,0.0001080664951587,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0005126207834109,289.35552978515625,294.1499938964844,264.1632385253906,263.4986877441406,265.8863525390625,264.2790832519531,288.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934307938441,1.6789682533158157e-08,0.0010934140300378,-0.043007742613554,0.0,0.0,0.0,-0.0131361614912748,60.0,-17.779455184936523,-0.0,-8.15160419165295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,0.0001030320418067,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0001084976975107,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,8.013602928258479e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001084977047867,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.0005146662588231,289.3440246582031,294.1499938964844,264.0721435546875,263.4107666015625,265.8518981933594,264.1896667480469,288.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299910837209612e-08,0.0010977763449773,-0.0443410202860832,0.0,0.0,0.0,-0.0133891003206372,60.0,-17.901195526123047,-0.0,-8.216787250603377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,0.0001030320418067,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0001084976975107,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,8.013602928258479e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001084977047867,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.0005146662588231,289.3440246582031,294.1499938964844,264.0721435546875,263.4107666015625,265.8518981933594,264.1896667480469,288.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299910837209612e-08,0.0010977763449773,-0.0443410202860832,0.0,0.0,0.0,-0.0133891003206372,60.0,-17.901195526123047,-0.0,-8.216787250603377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446533203125,0.0,0.0,0.0001032617219607,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,0.0001087395648937,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,8.031467586988583e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.0001087395721697,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0005158135900273,289.3382568359375,294.1499938964844,264.02508544921875,263.36529541015625,265.8341979980469,264.1434936523437,288.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100240740925,1.7586099687605383e-08,0.0011002231622114,-0.0450887568295002,0.0,0.0,0.0,-0.0135309742763638,60.0,-17.967477798461914,-0.0,-8.253462624452369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,0.0001035137320286,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,0.0001090049408958,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,8.05106756160967e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,0.0001090049481717,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0005170723889023,289.3324584960937,294.1499938964844,263.9770202636719,263.31884765625,265.8161315917969,264.09600830078125,288.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029257439076,1.7900100957035647e-08,0.0011029078159481,-0.0459090732038021,0.0,0.0,0.0,-0.0136866364628076,60.0,-18.03856658935547,-0.0,-8.293795872305054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.0001040717470459,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0001095925617846,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,8.094469376374036e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001095925690606,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,0.0005198598373681,289.3208312988281,294.1499938964844,263.878173828125,263.2231750488281,265.7789611816406,263.997802734375,288.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252043783664,0.0,0.0,0.0,-0.0140313236042857,60.0,-18.192703247070312,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.0001040717470459,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0001095925617846,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,8.094469376374036e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001095925690606,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,0.0005198598373681,289.3208312988281,294.1499938964844,263.878173828125,263.2231750488281,265.7789611816406,263.997802734375,288.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252043783664,0.0,0.0,0.0,-0.0140313236042857,60.0,-18.192703247070312,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.000523000548128,289.30914306640625,294.1499938964844,263.7758483886719,263.1240539550781,265.740478515625,263.8956298828125,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197018817067,60.0,-18.361900329589844,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.000523000548128,289.30914306640625,294.1499938964844,263.7758483886719,263.1240539550781,265.740478515625,263.8956298828125,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197018817067,60.0,-18.361900329589844,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0005265237996354,289.29736328125,294.1499938964844,263.6703491210937,263.02178955078125,265.7004089355469,263.7891845703125,287.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54853820800781,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0005265237996354,289.29736328125,294.1499938964844,263.6703491210937,263.02178955078125,265.7004089355469,263.7891845703125,287.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54853820800781,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,0.0001118164655053,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556030273437,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0005304091027937,289.2854919433594,294.1499938964844,263.5619812011719,262.9166564941406,265.65869140625,263.67889404296875,287.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.7515811920166,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,0.0001118164655053,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556030273437,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0005304091027937,289.2854919433594,294.1499938964844,263.5619812011719,262.9166564941406,265.65869140625,263.67889404296875,287.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.7515811920166,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,0.000106600113213,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,0.0005324895610101,289.2795104980469,294.1499938964844,263.5068359375,262.86309814453125,265.6371765136719,263.6224365234375,287.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481680393219,0.0,0.0,0.0,-0.0155931264162063,60.0,-18.85932731628418,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001070308353519,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.0001127086143242,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,8.324620284838602e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.0001127086288761,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0005346410907804,289.27349853515625,294.1499938964844,263.4510498046875,262.8089294433594,265.61529541015625,263.5653381347656,287.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.970191955566406,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,0.000113668058475,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0005391922313719,289.26141357421875,294.1499938964844,263.3378295898437,262.6989440917969,265.570068359375,263.4488830566406,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20395278930664,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,0.000113668058475,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0005391922313719,289.26141357421875,294.1499938964844,263.3378295898437,262.6989440917969,265.570068359375,263.4488830566406,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20395278930664,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51861572265625,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.0005440262611955,289.2492370605469,294.1499938964844,263.2226257324219,262.58697509765625,265.5230712890625,263.3301086425781,287.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.451250076293945,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51861572265625,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.0005440262611955,289.2492370605469,294.1499938964844,263.2226257324219,262.58697509765625,265.5230712890625,263.3301086425781,287.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.451250076293945,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001157549122581,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.0005490913754329,289.2369079589844,294.1499938964844,263.105712890625,262.4732971191406,265.4742736816406,263.2093505859375,287.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71058464050293,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001157549122581,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.0005490913754329,289.2369079589844,294.1499938964844,263.105712890625,262.4732971191406,265.4742736816406,263.2093505859375,287.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71058464050293,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,0.0001168578164651,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0005543230799958,289.2244567871094,294.1499938964844,262.9873962402344,262.35821533203125,265.423583984375,263.0870666503906,287.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97995948791504,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,0.0001168578164651,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0005543230799958,289.2244567871094,294.1499938964844,262.9873962402344,262.35821533203125,265.423583984375,263.0870666503906,287.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97995948791504,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48699951171875,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,0.0005569785134866,289.2182006835937,294.1499938964844,262.92779541015625,262.3002624511719,265.3974914550781,263.02545166015625,287.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11774444580078,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,0.0005596425617113,289.2118835449219,294.1499938964844,262.8679504394531,262.2420349121094,265.37091064453125,262.963623046875,287.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.25693130493164,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.000564960646443,289.1991882324219,294.1499938964844,262.7476806640625,262.125,265.31640625,262.8394775390625,287.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.537656784057617,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.000564960646443,289.1991882324219,294.1499938964844,262.7476806640625,262.125,265.31640625,262.8394775390625,287.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.537656784057617,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0005701818154193,289.1863708496094,294.1499938964844,262.6268920898437,262.0074462890625,265.2599792480469,262.7149353027344,287.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81905937194824,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0005701818154193,289.1863708496094,294.1499938964844,262.6268920898437,262.0074462890625,265.2599792480469,262.7149353027344,287.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81905937194824,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0005752061260864,289.17340087890625,294.1499938964844,262.505859375,261.8896484375,265.2016296386719,262.5903625488281,287.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09713363647461,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0005752061260864,289.17340087890625,294.1499938964844,262.505859375,261.8896484375,265.2016296386719,262.5903625488281,287.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09713363647461,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,0.0001220643607666,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3796691894531,0.0,0.0,0.0005790207069367,289.1629638671875,294.1499938964844,262.4090576171875,261.7954406738281,265.15362548828125,262.49090576171875,287.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31454467773437,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281616210937,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,0.0005799394566565,289.16033935546875,294.1499938964844,262.3848876953125,261.7718811035156,265.1414489746094,262.4660949707031,287.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.367977142333984,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,0.0001165447902167,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,0.0005821652594022,289.1537475585937,294.1499938964844,262.32452392578125,261.713134765625,265.11065673828125,262.4041748046875,287.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.4138540883077446e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.4992733001709,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
