time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,0.0005842996179126,289.14715576171875,294.1499938964844,262.2642517089844,261.65447998046875,265.07940673828125,262.3424377441406,287.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.627721786499023,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4199523925781,0.0,0.0,0.0001240059937117,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,0.0005882310215383,289.1338806152344,294.1499938964844,262.1442565917969,261.53765869140625,265.0157775878906,262.2196044921875,287.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.87444496154785,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4199523925781,0.0,0.0,0.0001240059937117,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,0.0005882310215383,289.1338806152344,294.1499938964844,262.1442565917969,261.53765869140625,265.0157775878906,262.2196044921875,287.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.87444496154785,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.0001184638822451,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,0.0001247481704922,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4055480957031,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0005917515372857,289.1205139160156,294.1499938964844,262.02520751953125,261.4217834472656,264.95050048828125,262.09796142578125,287.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.105167388916016,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.0001184638822451,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,0.0001247481704922,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4055480957031,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0005917515372857,289.1205139160156,294.1499938964844,262.02520751953125,261.4217834472656,264.95050048828125,262.09796142578125,287.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.105167388916016,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0001254189846804,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,0.0005949336336925,289.1070556640625,294.1499938964844,261.9073486328125,261.3070983886719,264.8835754394531,261.97772216796875,287.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32175636291504,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0001254189846804,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,0.0005949336336925,289.1070556640625,294.1499938964844,261.9073486328125,261.3070983886719,264.8835754394531,261.97772216796875,287.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32175636291504,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,0.0001196558732772,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,9.306567517342046e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0005977057735435,289.0935363769531,294.1499938964844,261.791015625,261.19390869140625,264.8151550292969,261.8591613769531,287.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.801582693085948e-08,0.0012748787412419,-0.0982027202844619,0.0,0.0,0.0,-0.023658687248826,60.0,-22.523887634277344,-0.0,-1.108215954559455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,0.0001196558732772,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,9.306567517342046e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0005977057735435,289.0935363769531,294.1499938964844,261.791015625,261.19390869140625,264.8151550292969,261.8591613769531,287.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.801582693085948e-08,0.0012748787412419,-0.0982027202844619,0.0,0.0,0.0,-0.023658687248826,60.0,-22.523887634277344,-0.0,-1.108215954559455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,0.0001199024191009,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,0.0001262630103155,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,9.325743303634226e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534851074219,0.0,0.0,0.0001262630248675,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,0.0005989373312331,289.08673095703125,294.1499938964844,261.7335205078125,261.1379699707031,264.7804260253906,261.800537109375,287.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775437207892,3.832310113693893e-08,0.0012775054201483,-0.0989965125918388,0.0,0.0,0.0,-0.0238110125064849,60.0,-22.619159698486328,-0.0,-1.1127874444127885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.000120125914691,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,0.0001264983729925,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.343126293970272e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0001264983729925,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001708984375,0.0,0.0,0.0006000536959618,289.0799255371094,294.1499938964844,261.676513671875,261.0824890136719,264.7453918457031,261.742431640625,287.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799251126125,3.8601644547497926e-08,0.001279886579141,-0.0997159332036972,0.0,0.0,0.0,-0.0239490959793329,60.0,-22.71012306213379,-0.0,-1.116939571943476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,0.000120515069284,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,0.0001269081694772,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,9.373394277645276e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,0.0001269081840291,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,0.0006019976572133,289.0662841796875,294.1499938964844,261.5640869140625,260.97314453125,264.6744384765625,261.6279296875,287.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840717099606,3.908665746621409e-08,0.0012840325944125,-0.1009682640433311,0.0,0.0,0.0,-0.0241895318031311,60.0,-22.879283905029297,-0.0,-1.124187960499512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,0.000120515069284,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,0.0001269081694772,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,9.373394277645276e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,0.0001269081840291,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,0.0006019976572133,289.0662841796875,294.1499938964844,261.5640869140625,260.97314453125,264.6744384765625,261.6279296875,287.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840717099606,3.908665746621409e-08,0.0012840325944125,-0.1009682640433311,0.0,0.0,0.0,-0.0241895318031311,60.0,-22.879283905029297,-0.0,-1.124187960499512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34393310546875,0.0,0.0,0.0001208339745062,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,0.0001272439985768,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,9.398198017152026e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,0.0001272439985768,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0006035906262695,289.0526123046875,294.1499938964844,261.4540710449219,260.8661804199219,264.6023254394531,261.515869140625,287.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874696403741,3.948411375631623e-08,0.00128743017558,-0.1019941642880439,0.0,0.0,0.0,-0.0243865605443716,60.0,-23.03266906738281,-0.0,-1.1301452218503982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34393310546875,0.0,0.0,0.0001208339745062,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,0.0001272439985768,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,9.398198017152026e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,0.0001272439985768,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0006035906262695,289.0526123046875,294.1499938964844,261.4540710449219,260.8661804199219,264.6023254394531,261.515869140625,287.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874696403741,3.948411375631623e-08,0.00128743017558,-0.1019941642880439,0.0,0.0,0.0,-0.0243865605443716,60.0,-23.03266906738281,-0.0,-1.1301452218503982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0001210917907883,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0001275154936593,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,9.418250556336716e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,0.0001275154936593,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607727050781,0.0,0.0,0.0006048785289749,289.03887939453125,294.1499938964844,261.3467102050781,260.7618408203125,264.5292663574219,261.406494140625,287.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902166927233,3.980543539228165e-08,0.0012901768786832,-0.102823331952095,0.0,0.0,0.0,-0.0245458502322435,60.0,-23.171615600585938,-0.0,-1.1349728623599733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0001210917907883,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0001275154936593,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,9.418250556336716e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,0.0001275154936593,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607727050781,0.0,0.0,0.0006048785289749,289.03887939453125,294.1499938964844,261.3467102050781,260.7618408203125,264.5292663574219,261.406494140625,287.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902166927233,3.980543539228165e-08,0.0012901768786832,-0.102823331952095,0.0,0.0,0.0,-0.0245458502322435,60.0,-23.171615600585938,-0.0,-1.1349728623599733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,0.0001212944480357,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001277288974961,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,9.43401246331632e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,0.0001277288974961,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0006058908184058,289.0251159667969,294.1499938964844,261.2423400878906,260.66046142578125,264.455322265625,261.30010986328125,287.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923759641125,4.0058004913134944e-08,0.0012923359172418,-0.1034749299287796,0.0,0.0,0.0,-0.0246710572391748,60.0,-23.297082901000977,-0.0,-1.1387746923219313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,0.0001212944480357,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001277288974961,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,9.43401246331632e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,0.0001277288974961,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0006058908184058,289.0251159667969,294.1499938964844,261.2423400878906,260.66046142578125,264.455322265625,261.30010986328125,287.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923759641125,4.0058004913134944e-08,0.0012923359172418,-0.1034749299287796,0.0,0.0,0.0,-0.0246710572391748,60.0,-23.297082901000977,-0.0,-1.1387746923219313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0001213780342368,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,0.0001278169220313,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,9.440514259040356e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840576171875,0.0,0.0,0.0001278169220313,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,0.0006063083419576,289.0182189941406,294.1499938964844,261.1913452148437,260.6109313964844,264.4180908203125,261.2480163574219,287.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.016217758362473e-08,0.0012932264944538,-0.1037436574697494,0.0,0.0,0.0,-0.0247226990759372,60.0,-23.3552474975586,-0.0,-1.1403447075508669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30096435546875,0.0,0.0,0.000121447868878,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2932434082031,0.0,0.0,0.0001278904528589,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,9.445945761399344e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0001278904674109,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,0.0006066571804694,289.0113220214844,294.1499938964844,261.1412353515625,260.5622863769531,264.38067626953125,261.19683837890625,287.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940107844769,4.024921196332799e-08,0.0012939705047756,-0.1039681434631347,0.0,0.0,0.0,-0.024765845388174,60.0,-23.4100399017334,-0.0,-1.1416571510380893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,0.0001215532756759,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0001280014548683,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,9.454143582843244e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0001280014548683,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,0.0006071837269701,288.9974975585937,294.1499938964844,261.043701171875,260.4676208496094,264.305419921875,261.09698486328125,287.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951338430866,4.038056999888796e-08,0.0012950934469699,-0.104306936264038,0.0,0.0,0.0,-0.0248309634625911,60.0,-23.51103782653809,-0.0,-1.1436394942165864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,0.0001215532756759,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0001280014548683,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,9.454143582843244e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0001280014548683,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,0.0006071837269701,288.9974975585937,294.1499938964844,261.043701171875,260.4676208496094,264.305419921875,261.09698486328125,287.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951338430866,4.038056999888796e-08,0.0012950934469699,-0.104306936264038,0.0,0.0,0.0,-0.0248309634625911,60.0,-23.51103782653809,-0.0,-1.1436394942165864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,0.0001216114105773,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0001280626602238,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643127441406,0.0,0.0,9.458664862904698e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001280626747757,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,0.0006074740667827,288.9836730957031,294.1499938964844,260.95001220703125,260.37677001953125,264.2296142578125,261.0011291503906,287.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957532890141,4.045300983079869e-08,0.0012957127764821,-0.1044937595725059,0.0,0.0,0.0,-0.0248668752610683,60.0,-23.598695755004883,-0.0,-1.1447333747582888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,0.0001216114105773,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0001280626602238,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643127441406,0.0,0.0,9.458664862904698e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001280626747757,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,0.0006074740667827,288.9836730957031,294.1499938964844,260.95001220703125,260.37677001953125,264.2296142578125,261.0011291503906,287.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957532890141,4.045300983079869e-08,0.0012957127764821,-0.1044937595725059,0.0,0.0,0.0,-0.0248668752610683,60.0,-23.598695755004883,-0.0,-1.1447333747582888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.000121633078379,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25006103515625,0.0,0.0,9.460350702283904e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0001280854921787,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943664550781,0.0,0.0,0.000607582333032,288.9698486328125,294.1499938964844,260.8588562011719,260.2884826660156,264.1534729003906,260.90850830078125,287.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.67557716369629,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.000121633078379,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25006103515625,0.0,0.0,9.460350702283904e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0001280854921787,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943664550781,0.0,0.0,0.000607582333032,288.9698486328125,294.1499938964844,260.8588562011719,260.2884826660156,264.1534729003906,260.90850830078125,287.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.67557716369629,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,0.0001216325035784,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362976074219,0.0,0.0,0.0001280848809983,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,9.460305591346696e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.0001280848955502,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,0.0006075794808566,288.9559936523437,294.1499938964844,260.768798828125,260.2012939453125,264.0769348144531,260.8177490234375,287.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959779705852,4.047927859573974e-08,0.0012959374580532,-0.1045614928007125,0.0,0.0,0.0,-0.0248798970133066,60.0,-23.74480628967285,-0.0,-1.1451301418219373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,0.0001216325035784,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362976074219,0.0,0.0,0.0001280848809983,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,9.460305591346696e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.0001280848955502,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,0.0006075794808566,288.9559936523437,294.1499938964844,260.768798828125,260.2012939453125,264.0769348144531,260.8177490234375,287.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959779705852,4.047927859573974e-08,0.0012959374580532,-0.1045614928007125,0.0,0.0,0.0,-0.0248798970133066,60.0,-23.74480628967285,-0.0,-1.1451301418219373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.0001216247401316,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22918701171875,0.0,0.0,0.0001280767028219,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287292480469,0.0,0.0,9.45970241446048e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21417236328125,0.0,0.0,0.0001280767173739,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1743469238281,0.0,0.0,0.0006075407145544,288.9490966796875,294.1499938964844,260.7241516113281,260.1581115722656,264.03857421875,260.7727966308594,287.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958953157067,4.046959389825133e-08,0.0012958548031747,-0.1045365259051323,0.0,0.0,0.0,-0.024875096976757,60.0,-23.77756118774414,-0.0,-1.1449839121269181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22918701171875,0.0,0.0,0.0001216119053424,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,0.0001280631840927,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,9.458703425480051e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,0.0001280631986446,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,0.0006074765697121,288.9421691894531,294.1499938964844,260.6797790527344,260.1152038574219,264.0001525878906,260.7281494140625,287.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957584112882,4.0453588923128336e-08,0.0012957180151715,-0.1044952496886253,0.0,0.0,0.0,-0.0248671621084213,60.0,-23.80891227722168,-0.0,-1.144742114433939e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0001215719021274,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,0.00012802107085,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,0.0006072767428122,288.9283142089844,294.1499938964844,260.5918884277344,260.0302429199219,263.923095703125,260.6396789550781,287.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666452169418,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.86797523498535,-0.0,-1.1439890101883068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0001215719021274,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,0.00012802107085,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,0.0006072767428122,288.9283142089844,294.1499938964844,260.5918884277344,260.0302429199219,263.923095703125,260.6396789550781,287.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666452169418,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.86797523498535,-0.0,-1.1439890101883068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0001215132360812,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.193603515625,0.0,0.0,0.000127959283418,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,9.451029472984374e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,0.0001279592979699,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,0.0006069836672395,288.9144592285156,294.1499938964844,260.505126953125,259.9464416503906,263.8458557128906,260.55242919921875,287.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947069481015,4.0330583317427227e-08,0.0012946666684001,-0.1041780188679695,0.0,0.0,0.0,-0.0248061846941709,60.0,-23.92190170288086,-0.0,-1.142884897831209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0001215132360812,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.193603515625,0.0,0.0,0.000127959283418,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,9.451029472984374e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,0.0001279592979699,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,0.0006069836672395,288.9144592285156,294.1499938964844,260.505126953125,259.9464416503906,263.8458557128906,260.55242919921875,287.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947069481015,4.0330583317427227e-08,0.0012946666684001,-0.1041780188679695,0.0,0.0,0.0,-0.0248061846941709,60.0,-23.92190170288086,-0.0,-1.142884897831209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.0001214394433191,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17938232421875,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275939941406,0.0,0.0,0.0006066150963306,288.9006042480469,294.1499938964844,260.41949462890625,259.86376953125,263.7684631347656,260.4661865234375,287.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.02386000075694e-08,0.0012938805157318,-0.1039407774806022,0.0,0.0,0.0,-0.0247605890035629,60.0,-23.971921920776367,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.0001214394433191,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17938232421875,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275939941406,0.0,0.0,0.0006066150963306,288.9006042480469,294.1499938964844,260.41949462890625,259.86376953125,263.7684631347656,260.4661865234375,287.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.02386000075694e-08,0.0012938805157318,-0.1039407774806022,0.0,0.0,0.0,-0.0247605890035629,60.0,-23.971921920776367,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171875,0.0,0.0,0.0001213494033436,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,0.0001277867704629,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,9.438287088414654e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,0.0001277867704629,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142272949219,0.0,0.0,0.0006061653257347,288.8867492675781,294.1499938964844,260.3349914550781,259.78228759765625,263.6909484863281,260.3812866210937,287.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929613003507,4.0126366229742416e-08,0.0012929211370646,-0.1036512777209281,0.0,0.0,0.0,-0.0247049499303102,60.0,-24.01694107055664,-0.0,-1.139804837180236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171875,0.0,0.0,0.0001213494033436,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,0.0001277867704629,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,9.438287088414654e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,0.0001277867704629,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142272949219,0.0,0.0,0.0006061653257347,288.8867492675781,294.1499938964844,260.3349914550781,259.78228759765625,263.6909484863281,260.3812866210937,287.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929613003507,4.0126366229742416e-08,0.0012929211370646,-0.1036512777209281,0.0,0.0,0.0,-0.0247049499303102,60.0,-24.01694107055664,-0.0,-1.139804837180236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
