time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647033691406,0.0,0.0,0.0001213000505231,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580810546875,0.0,0.0,0.0001277347910217,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,9.434448293177412e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14422607421875,0.0,0.0,0.0001277348055737,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0006059188162907,288.8798217773437,294.1499938964844,260.2931823730469,259.7419738769531,263.65216064453125,260.33917236328125,287.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292435452342,4.006484388696664e-08,0.0012923954054713,-0.1034925803542137,0.0,0.0,0.0,-0.0246744528412818,60.0,-24.038198471069336,-0.0,-1.1388777920728901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.000121246514027,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,0.0001276784169021,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,9.430284262634814e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0001276784169021,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.100830078125,0.0,0.0,0.0006056513520888,288.8728942871094,294.1499938964844,260.2516784667969,259.7019348144531,263.61334228515625,260.2974548339844,287.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918649008497,3.999811326593773e-08,0.0012918249703943,-0.1033204346895217,0.0,0.0,0.0,-0.0246413722634315,60.0,-24.058263778686523,-0.0,-1.13787258726461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001211315393447,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,0.0001275573449674,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13641357421875,0.0,0.0,9.421342110726982e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.0001275573449674,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0006050770170986,288.8590393066406,294.1499938964844,260.1695556640625,259.6227722167969,263.53570556640625,260.2147521972656,287.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906398624181,3.9854796796134906e-08,0.0012905999319627,-0.1029506921768188,0.0,0.0,0.0,-0.0245703272521495,60.0,-24.096046447753903,-0.0,-1.1357153795188425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001211315393447,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,0.0001275573449674,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13641357421875,0.0,0.0,9.421342110726982e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.0001275573449674,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0006050770170986,288.8590393066406,294.1499938964844,260.1695556640625,259.6227722167969,263.53570556640625,260.2147521972656,287.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906398624181,3.9854796796134906e-08,0.0012905999319627,-0.1029506921768188,0.0,0.0,0.0,-0.0245703272521495,60.0,-24.096046447753903,-0.0,-1.1357153795188425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289978027344,0.0,0.0,0.0001210057016578,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,9.411554492544384e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,0.0001274248352274,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,0.0006044484907761,288.8451843261719,294.1499938964844,260.088623046875,259.5448303222656,263.45806884765625,260.13336181640625,287.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.0244925711303949,60.0,-24.12994956970215,-0.0,-1.1333568039617604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289978027344,0.0,0.0,0.0001210057016578,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,9.411554492544384e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,0.0001274248352274,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,0.0006044484907761,288.8451843261719,294.1499938964844,260.088623046875,259.5448303222656,263.45806884765625,260.13336181640625,287.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.0244925711303949,60.0,-24.12994956970215,-0.0,-1.1333568039617604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,0.0001208700050483,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084899902344,0.0,0.0,0.0001272819354198,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,9.40100071602501e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,0.0001272819499718,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,0.0006037706625647,288.83135986328125,294.1499938964844,260.0089111328125,259.4680480957031,263.3804626464844,260.0532531738281,287.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.9528813999822894e-08,0.0012878135312348,-0.1021095290780067,0.0,0.0,0.0,-0.0244087278842926,60.0,-24.160398483276367,-0.0,-1.1308161873557765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,0.0001208700050483,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084899902344,0.0,0.0,0.0001272819354198,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,9.40100071602501e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,0.0001272819499718,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,0.0006037706625647,288.83135986328125,294.1499938964844,260.0089111328125,259.4680480957031,263.3804626464844,260.0532531738281,287.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.9528813999822894e-08,0.0012878135312348,-0.1021095290780067,0.0,0.0,0.0,-0.0244087278842926,60.0,-24.160398483276367,-0.0,-1.1308161873557765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0001207271270686,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,0.0001271314686164,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,9.389887418365106e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,0.0001271314831683,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0006030569202266,288.8175048828125,294.1499938964844,259.9304504394531,259.3925170898437,263.3028869628906,259.97418212890625,287.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.93507200158183e-08,0.0012862912844866,-0.1016498878598213,0.0,0.0,0.0,-0.0243204403668642,60.0,-24.18831825256348,-0.0,-1.1281440492894037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0001207271270686,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,0.0001271314686164,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,9.389887418365106e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,0.0001271314831683,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0006030569202266,288.8175048828125,294.1499938964844,259.9304504394531,259.3925170898437,263.3028869628906,259.97418212890625,287.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.93507200158183e-08,0.0012862912844866,-0.1016498878598213,0.0,0.0,0.0,-0.0243204403668642,60.0,-24.18831825256348,-0.0,-1.1281440492894037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933837890625,0.0,0.0,0.0001206529923365,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,0.0001270534121431,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868835449219,0.0,0.0,9.384121221955866e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.0001270534121431,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,0.0006026866030879,288.81060791015625,294.1499938964844,259.8916931152344,259.3551940917969,263.2641296386719,259.93524169921875,287.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855407549068,3.9258317485746375e-08,0.0012855015229433,-0.1014113798737526,0.0,0.0,0.0,-0.0242746341973543,60.0,-24.20100212097168,-0.0,-1.1267589172803129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,0.0001205774606205,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.0001269738713745,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,9.378246613778174e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,0.0001269738713745,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,0.0006023093010298,288.8036804199219,294.1499938964844,259.8532409667969,259.3182067871094,263.2254333496094,259.89654541015625,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284735975787,3.916417412597184e-08,0.0012846967438235,-0.1011683642864227,0.0,0.0,0.0,-0.0242279656231403,60.0,-24.213090896606445,-0.0,-1.1253485610041025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.0001204227301059,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06610107421875,0.0,0.0,0.0001268109335796,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.366212179884316e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,0.0001268109335796,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0006015364197082,288.78985595703125,294.1499938964844,259.7773132324219,259.2451171875,263.1480712890625,259.82012939453125,287.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283087185584,3.897131151120448e-08,0.0012830481864511,-0.1006704717874527,0.0,0.0,0.0,-0.0241323597729206,60.0,-24.23550796508789,-0.0,-1.1224619811400772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.0001204227301059,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06610107421875,0.0,0.0,0.0001268109335796,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.366212179884316e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,0.0001268109335796,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0006015364197082,288.78985595703125,294.1499938964844,259.7773132324219,259.2451171875,263.1480712890625,259.82012939453125,287.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283087185584,3.897131151120448e-08,0.0012830481864511,-0.1006704717874527,0.0,0.0,0.0,-0.0241323597729206,60.0,-24.23550796508789,-0.0,-1.1224619811400772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0001202643834403,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.000126644183183,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.353896894026548e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,0.000126644197735,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,0.0006007454358041,288.7760314941406,294.1499938964844,259.7026672363281,259.1732788085937,263.0708923339844,259.7449951171875,287.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877395116091975e-08,0.0012813612120226,-0.100160889327526,0.0,0.0,0.0,-0.0240345206111669,60.0,-24.255720138549805,-0.0,-1.1195119498097485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0001202643834403,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.000126644183183,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.353896894026548e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,0.000126644197735,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,0.0006007454358041,288.7760314941406,294.1499938964844,259.7026672363281,259.1732788085937,263.0708923339844,259.7449951171875,287.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877395116091975e-08,0.0012813612120226,-0.100160889327526,0.0,0.0,0.0,-0.0240345206111669,60.0,-24.255720138549805,-0.0,-1.1195119498097485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,0.0001201038176077,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,9.341408440377565e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,0.00012647510448,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.0005999433924444,288.7622375488281,294.1499938964844,259.6293334960937,259.10272216796875,262.9938659667969,259.6711730957031,287.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.857381969396556e-08,0.0012796504888683,-0.0996440723538398,0.0,0.0,0.0,-0.0239353105425834,60.0,-24.27396011352539,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,0.0001201038176077,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,9.341408440377565e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,0.00012647510448,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.0005999433924444,288.7622375488281,294.1499938964844,259.6293334960937,259.10272216796875,262.9938659667969,259.6711730957031,287.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.857381969396556e-08,0.0012796504888683,-0.0996440723538398,0.0,0.0,0.0,-0.0239353105425834,60.0,-24.27396011352539,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0001263051963178,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,9.32885886868462e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,0.0005991374491713,288.7484130859375,294.1499938964844,259.5573425292969,259.0334167480469,262.9170837402344,259.5986633300781,287.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372721888890744e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-24.290571212768555,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0001263051963178,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,9.32885886868462e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,0.0005991374491713,288.7484130859375,294.1499938964844,259.5573425292969,259.0334167480469,262.9170837402344,259.5986633300781,287.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372721888890744e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-24.290571212768555,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,0.0001262203149963,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.0005987347685731,288.74151611328125,294.1499938964844,259.5218505859375,258.9992370605469,262.8787536621094,259.5628356933594,287.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.827224759334058e-08,0.0012770727043971,-0.098865158855915,0.0,0.0,0.0,-0.023785812780261,60.0,-24.298377990722656,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.0,0.0,0.0005983342416584,288.734619140625,294.1499938964844,259.4866943359375,258.96539306640625,262.84051513671875,259.5274353027344,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.30583000183105,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957275390625,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953918457031,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,0.0005975412204861,288.7208251953125,294.1499938964844,259.4173889160156,258.898681640625,262.7641906738281,259.4575500488281,287.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.319976806640625,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957275390625,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953918457031,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,0.0005975412204861,288.7208251953125,294.1499938964844,259.4173889160156,258.898681640625,262.7641906738281,259.4575500488281,287.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.319976806640625,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0005967653705738,288.70703125,294.1499938964844,259.3494567871094,258.8332824707031,262.6881408691406,259.3890380859375,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.333282470703125,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0005967653705738,288.70703125,294.1499938964844,259.3494567871094,258.8332824707031,262.6881408691406,259.3890380859375,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.333282470703125,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,0.0001193171046907,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.000125646663946,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,0.0005960135604254,288.6932067871094,294.1499938964844,259.282958984375,258.7691955566406,262.6123962402344,259.3218994140625,287.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.7593267165902944e-08,0.0012712687021121,-0.0971108004450798,0.0,0.0,0.0,-0.0234492216259241,60.0,-24.34603881835937,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,0.0001193171046907,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.000125646663946,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,0.0005960135604254,288.6932067871094,294.1499938964844,259.282958984375,258.7691955566406,262.6123962402344,259.3218994140625,287.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.7593267165902944e-08,0.0012712687021121,-0.0971108004450798,0.0,0.0,0.0,-0.0234492216259241,60.0,-24.34603881835937,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,0.0001191727642435,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,0.0001254946546396,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,9.268992289435118e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,0.0001254946546396,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,0.0005952925421297,288.6794128417969,294.1499938964844,259.21783447265625,258.7064514160156,262.5369567871094,259.25616455078125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697683414444,3.741336129792217e-08,0.0012697308557108,-0.0966458171606063,0.0,0.0,0.0,-0.0233600381761789,60.0,-24.358522415161133,-0.0,-1.0992799559517152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,0.0001191727642435,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,0.0001254946546396,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,9.268992289435118e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,0.0001254946546396,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,0.0005952925421297,288.6794128417969,294.1499938964844,259.21783447265625,258.7064514160156,262.5369567871094,259.25616455078125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697683414444,3.741336129792217e-08,0.0012697308557108,-0.0966458171606063,0.0,0.0,0.0,-0.0233600381761789,60.0,-24.358522415161133,-0.0,-1.0992799559517152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.0,0.0,0.0001191032642964,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466552734375,0.0,0.0,0.0001254214730579,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,9.263586980523542e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,0.0001254214730579,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068603515625,0.0,0.0,0.00059494539164,288.6725158691406,294.1499938964844,259.1858215332031,258.6755676269531,262.4993591308594,259.22381591796875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690278235822,3.732674258571933e-08,0.0012689904542639,-0.0964219123125076,0.0,0.0,0.0,-0.0233170986175537,60.0,-24.364744186401367,-0.0,-1.097998136856404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,0.0001190358161693,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,0.0001253504451597,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,9.258341015083717e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,0.0001253504451597,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,0.0005946084856987,288.6656188964844,294.1499938964844,259.1541748046875,258.6450500488281,262.4618835449219,259.1918334960937,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.72426711692242e-08,0.0012682718224823,-0.0962045937776565,0.0,0.0,0.0,-0.0232754219323396,60.0,-24.371000289916992,-0.0,-1.0967547581230977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,0.0001189079557661,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.00012521581084,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,9.248396963812412e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,0.00012521581084,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,0.0005939698312431,288.6518249511719,294.1499938964844,259.0919494628906,258.5849914550781,262.3871459960937,259.12896728515625,287.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.7083317749875284e-08,0.0012669096468016,-0.0957926213741302,0.0,0.0,0.0,-0.0231964252889156,60.0,-24.38376808166504,-0.0,-1.0943999484425149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,0.0001189079557661,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.00012521581084,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,9.248396963812412e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,0.00012521581084,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,0.0005939698312431,288.6518249511719,294.1499938964844,259.0919494628906,258.5849914550781,262.3871459960937,259.12896728515625,287.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.7083317749875284e-08,0.0012669096468016,-0.0957926213741302,0.0,0.0,0.0,-0.0231964252889156,60.0,-24.38376808166504,-0.0,-1.0943999484425149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,0.0005933809443376,288.6380310058594,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.397077560424805,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,0.0005933809443376,288.6380310058594,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.397077560424805,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.902587890625,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0005928506725467,288.62420654296875,294.1499938964844,258.971923828125,258.4690246582031,262.2388610839844,259.00750732421875,287.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.411245346069336,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.902587890625,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0005928506725467,288.62420654296875,294.1499938964844,258.971923828125,258.4690246582031,262.2388610839844,259.00750732421875,287.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.411245346069336,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,0.000592385942582,288.61041259765625,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.9489440917969,287.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.426559448242188,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
