time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,0.000592385942582,288.61041259765625,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.9489440917969,287.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.426559448242188,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814697265625,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87664794921875,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83990478515625,0.0,0.0,0.0005921798874624,288.6034851074219,294.1499938964844,258.88580322265625,258.3857421875,262.12872314453125,258.92022705078125,287.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43474006652832,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.000591994728893,288.5965881347656,294.1499938964844,258.8578796386719,258.3586730957031,262.0922546386719,258.89190673828125,287.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.443357467651367,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458251953125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197631835937,0.0,0.0,0.0005916846566833,288.5827331542969,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.461917877197266,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458251953125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197631835937,0.0,0.0,0.0005916846566833,288.5827331542969,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.461917877197266,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.0,0.050000000745058,0.0005914627690799,288.5688781738281,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823486328125,287.1673889160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645775947802576e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.48255920410156,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.0,0.050000000745058,0.0005914627690799,288.5688781738281,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823486328125,287.1673889160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645775947802576e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.48255920410156,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742553710937,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741943359375,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722412109375,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669616699219,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4647216796875,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.8019714355469,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404958087951e-07,0.435087502002716,-0.1503425389528274,0.0,0.0,0.0,10.181951522827148,60.0,-1313.0924072265625,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856201171875,0.6301217079162598,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.6301217079162598,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.6301217079162598,0.050000000745058,0.0351871736347675,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.6301217079162598,0.050000000745058,0.0476405881345272,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851623535156,0.6301217079162598,0.050000000745058,0.225986436009407,286.2640075683594,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.6550598144531,285.7410583496094,1.0,0.121085450053215,0.3173433542251587,0.3173433542251587,0.9883009791374208,1.0,-0.4820270240306854,0.0571946986019611,0.4248323142528534,-0.0985026434063911,0.0,0.0,0.0,12.517260551452637,60.0,-1702.115478515625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8955993652344,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.6656799316406,1.0,0.1405766457319259,0.4899595975875854,0.4899595975875854,0.9766019582748412,1.0,-0.4867866337299347,0.1420243829488754,0.3447622656822204,-0.0144042177125811,0.0,0.0,0.0,20.052230834960938,60.0,-1435.288818359375,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8955993652344,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.6656799316406,1.0,0.1405766457319259,0.4899595975875854,0.4899595975875854,0.9766019582748412,1.0,-0.4867866337299347,0.1420243829488754,0.3447622656822204,-0.0144042177125811,0.0,0.0,0.0,20.052230834960938,60.0,-1435.288818359375,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.548591136932373,0.050000000745058,0.0356397740542888,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.548591136932373,0.050000000745058,0.2288932055234909,284.5994567871094,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2117004394531,284.821533203125,1.0,0.1489743888378143,0.5340090394020081,0.5340090394020081,0.970752477645874,1.0,-0.4882481098175049,0.163165882229805,0.3250822126865387,0.0065323244780302,0.0,0.0,1.0,23.72171974182129,60.0,1072.16455078125,-7030.6669921875,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79791259765625,308.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,3542.19287109375,18000.0,0.0,0.0,0.0115242647007107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433424711227417,0.543345034122467,-2.594010993561824e-06,0.0,1.1695664397848304e-05,0.0,0.0,18.74844741821289,0.0,0.0,0.0,0.3359485268592834,4.0,0.0,1.0
367560,290.49639892578125,297.1499938964844,293.1499938964844,0.0008382793748751,-76.07244110107422,286.52392578125,0.5319684743881226,0.050000000745058,0.0459535457193851,290.4170227050781,297.1499938964844,293.1499938964844,0.0009156585438176,-87.50247955322266,286.6402587890625,0.5319684743881226,0.050000000745058,0.048391293734312,290.1102905273437,297.1499938964844,293.1499938964844,0.0008222688920795,-58.03740310668945,286.44647216796875,0.5319684743881226,0.050000000745058,0.0357416458427906,290.34527587890625,297.1499938964844,293.1499938964844,0.0009327878942713,-89.139404296875,286.66094970703125,0.5319684743881226,0.050000000745058,0.048391293734312,291.2110290527344,297.1499938964844,293.1499938964844,0.0007241967250593,-328.2831726074219,286.4111328125,0.5319684743881226,0.050000000745058,0.2295474708080291,285.5819091796875,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2099609375,286.3119506835937,1.0,0.1565363854169845,0.5482126474380493,0.5482126474380493,0.9766019582748412,1.0,-0.489643782377243,0.1689506769180297,0.3206931054592132,0.0121527556329965,0.0,0.0,1.0,27.22661018371582,60.0,2549.724365234375,-7440.11083984375,29.36475372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39373779296875,308.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,8289.9033203125,18000.0,0.0,0.0,0.0297192446887493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234483242034912,0.9234553575515748,-7.0531150413444266e-06,0.0,3.016125447175e-05,0.0,0.0,87.66764068603516,0.0,0.0,0.0,0.5229865908622742,4.0,0.0,1.0
367620,290.5360717773437,297.1499938964844,293.1499938964844,0.0017879764782264,-151.92396545410156,290.2211608886719,0.509317934513092,0.050000000745058,0.0461923405528068,290.4458923339844,297.1499938964844,293.1499938964844,0.0019188356818631,-171.6901397705078,290.40771484375,0.509317934513092,0.050000000745058,0.0486427582800388,290.1445007324219,297.1499938964844,293.1499938964844,0.0019438569433987,-128.46290588378906,290.4163818359375,0.509317934513092,0.050000000745058,0.0359273739159107,290.37530517578125,297.1499938964844,293.1499938964844,0.0019612757023423,-175.48646545410156,290.4665832519531,0.509317934513092,0.050000000745058,0.0486427582800388,291.2375183105469,297.1499938964844,293.1499938964844,0.0014254129491746,-605.0096435546875,289.7265014648437,0.509317934513092,0.050000000745058,0.2307403087615966,287.7939453125,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2320251464844,288.148681640625,1.0,0.1693702191114425,0.5666778683662415,0.5666778683662415,0.9883009791374208,1.0,-0.4921883642673492,0.1761051714420318,0.3160831928253174,0.0190193522721529,0.0,0.0,1.0,33.61631393432617,60.0,2355.945068359375,-7290.06689453125,34.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2123718261719,306.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,14804.5673828125,18000.0,0.0,0.0,0.0671900138258934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375450134277344,1.2375576496124268,-1.264817274204688e-05,0.0,6.818932160967961e-05,0.0,0.0,210.73565673828125,0.0,0.0,0.0,0.6810731291770935,4.0,0.0,1.0
367680,290.5360717773437,297.1499938964844,293.1499938964844,0.0017879764782264,-151.92396545410156,290.2211608886719,0.509317934513092,0.050000000745058,0.0461923405528068,290.4458923339844,297.1499938964844,293.1499938964844,0.0019188356818631,-171.6901397705078,290.40771484375,0.509317934513092,0.050000000745058,0.0486427582800388,290.1445007324219,297.1499938964844,293.1499938964844,0.0019438569433987,-128.46290588378906,290.4163818359375,0.509317934513092,0.050000000745058,0.0359273739159107,290.37530517578125,297.1499938964844,293.1499938964844,0.0019612757023423,-175.48646545410156,290.4665832519531,0.509317934513092,0.050000000745058,0.0486427582800388,291.2375183105469,297.1499938964844,293.1499938964844,0.0014254129491746,-605.0096435546875,289.7265014648437,0.509317934513092,0.050000000745058,0.2307403087615966,287.7939453125,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2320251464844,288.148681640625,1.0,0.1693702191114425,0.5666778683662415,0.5666778683662415,0.9883009791374208,1.0,-0.4921883642673492,0.1761051714420318,0.3160831928253174,0.0190193522721529,0.0,0.0,1.0,33.61631393432617,60.0,2355.945068359375,-7290.06689453125,34.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2123718261719,306.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,14804.5673828125,18000.0,0.0,0.0,0.0671900138258934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375450134277344,1.2375576496124268,-1.264817274204688e-05,0.0,6.818932160967961e-05,0.0,0.0,210.73565673828125,0.0,0.0,0.0,0.6810731291770935,4.0,0.0,1.0
367740,290.5650329589844,297.1499938964844,293.1499938964844,0.002270383760333,-188.5685272216797,291.63299560546875,0.5007442235946655,0.050000000745058,0.04631058126688,290.468017578125,297.1499938964844,293.1499938964844,0.0024318587966263,-212.67007446289065,291.8604736328125,0.5007442235946655,0.050000000745058,0.0487672723829746,290.1692810058594,297.1499938964844,293.1499938964844,0.002517876913771,-162.61900329589844,291.9623107910156,0.5007442235946655,0.050000000745058,0.0360193401575088,290.3983764648437,297.1499938964844,293.1499938964844,0.0024867197498679,-217.4559936523437,291.9369201660156,0.5007442235946655,0.050000000745058,0.0487672723829746,291.2586669921875,297.1499938964844,293.1499938964844,0.0017815090250223,-739.2001953125,290.9576416015625,0.5007442235946655,0.050000000745058,0.2313309460878372,288.5096130371094,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.2522277832031,288.786865234375,1.0,0.1753456145524978,0.573155403137207,0.573155403137207,0.9948325157165528,1.0,-0.4934483170509338,0.1785571277141571,0.3148911893367767,0.0213340856134891,0.0,0.0,1.0,36.78008270263672,60.0,1984.374267578125,-7154.87939453125,37.71286392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3450012207031,306.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,16377.4306640625,18000.0,0.0,0.0,0.0879061296582222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016256093978882,1.3016395568847656,-1.399193934048526e-05,0.0,8.92135503818281e-05,0.0,0.0,245.1961212158203,0.0,0.0,0.0,0.7133015394210815,4.0,0.0,1.0
367800,290.5890808105469,297.1499938964844,293.1499938964844,0.0026268411893397,-214.7587890625,292.5889587402344,0.4952702820301056,0.050000000745058,0.0463962331414222,290.48681640625,297.1499938964844,293.1499938964844,0.0028127471450716,-242.07028198242188,292.8473815917969,0.4952702820301056,0.050000000745058,0.0488574691116809,290.18994140625,297.1499938964844,293.1499938964844,0.0029449488501995,-187.12954711914065,293.0153503417969,0.4952702820301056,0.050000000745058,0.0360859595239162,290.41802978515625,297.1499938964844,293.1499938964844,0.0028767436742782,-247.53843688964844,292.9358215332031,0.4952702820301056,0.050000000745058,0.0488574691116809,291.2767028808594,297.1499938964844,293.1499938964844,0.0020435024052858,-834.8976440429688,291.7850036621094,0.4952702820301056,0.050000000745058,0.2317587882280349,288.9779663085937,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698974609375,289.220947265625,1.0,0.1795392036437988,0.5770145654678345,0.5770145654678345,1.0,1.0,-0.4943610429763794,0.1800195127725601,0.3143415153026581,0.0226994324475526,0.0,0.0,1.0,39.07185745239258,60.0,1714.83203125,-7066.3212890625,39.734493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82891845703125,305.5567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17061.43359375,19080.0,0.0,0.0,0.1038001999258995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285287618637085,1.3285433053970337,-1.4576311514247209e-05,0.0,0.0001053440064424,0.0,0.0,260.7164001464844,0.0,0.0,0.0,0.741824746131897,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555922564119,-265.6097412109375,294.40167236328125,0.4856111109256744,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035990187898278,-299.4957580566406,294.7254333496094,0.4856111109256744,0.050000000745058,0.0490352287888526,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329551462084,-235.09654235839844,295.0234680175781,0.4856111109256744,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.003682192414999,-306.20867919921875,294.8356628417969,0.4856111109256744,0.050000000745058,0.0490352287888526,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720531120896,-1019.5726928710938,293.34625244140625,0.4856111109256744,0.050000000745058,0.2326020151376724,289.857177734375,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.04815673828125,1.0,0.1875077337026596,0.582664430141449,0.582664430141449,1.0,1.0,-0.4961598217487335,0.1823615580797195,0.3137982785701751,0.0248569678515195,0.0,0.0,1.0,43.58855438232422,48.0,1241.1434326171875,-6971.5859375,43.74026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15997314453125,304.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18630.001953125,19080.0,0.0,0.0,0.1373322308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388256311416626,1.3882721662521362,-1.591640648257453e-05,0.0,0.0001393747515976,0.0,0.0,297.4848022460937,0.0,0.0,0.0,0.7585999965667725,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555922564119,-265.6097412109375,294.40167236328125,0.4856111109256744,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035990187898278,-299.4957580566406,294.7254333496094,0.4856111109256744,0.050000000745058,0.0490352287888526,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329551462084,-235.09654235839844,295.0234680175781,0.4856111109256744,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.003682192414999,-306.20867919921875,294.8356628417969,0.4856111109256744,0.050000000745058,0.0490352287888526,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720531120896,-1019.5726928710938,293.34625244140625,0.4856111109256744,0.050000000745058,0.2326020151376724,289.857177734375,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.04815673828125,1.0,0.1875077337026596,0.582664430141449,0.582664430141449,1.0,1.0,-0.4961598217487335,0.1823615580797195,0.3137982785701751,0.0248569678515195,0.0,0.0,1.0,43.58855438232422,48.0,1241.1434326171875,-6971.5859375,43.74026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15997314453125,304.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18630.001953125,19080.0,0.0,0.0,0.1373322308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388256311416626,1.3882721662521362,-1.591640648257453e-05,0.0,0.0001393747515976,0.0,0.0,297.4848022460937,0.0,0.0,0.0,0.7585999965667725,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953202940523,-306.89697265625,295.862060546875,0.4833232462406158,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026972562074,-346.6474609375,296.2478942871094,0.4833232462406158,0.050000000745058,0.0490796715021133,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409340575337,-274.6392822265625,296.6559143066406,0.4833232462406158,0.050000000745058,0.0362500771880149,290.5108337402344,297.1499938964844,293.1499938964844,0.0044035096652805,-354.2293395996094,296.3736267089844,0.4833232462406158,0.050000000745058,0.0490796715021133,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242190696299,-1168.5234375,294.5981750488281,0.4833232462406158,0.050000000745058,0.2328128367662429,290.5582275390625,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.7130126953125,1.0,0.1889581531286239,0.5858668684959412,0.5858668684959412,1.0,1.0,-0.4966098666191101,0.1834722459316253,0.3131376206874847,0.0259637869894504,0.0,0.0,1.0,44.71834945678711,36.0,931.318115234375,-6977.8466796875,44.74647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08624267578125,304.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18955.4296875,19080.0,0.0,0.0,0.1663510352373123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003287553787231,1.400344967842102,-1.6194433555938303e-05,0.0,0.0001688251504674,0.0,0.0,305.3134460449219,0.0,0.0,0.0,0.764657199382782,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953202940523,-306.89697265625,295.862060546875,0.4833232462406158,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026972562074,-346.6474609375,296.2478942871094,0.4833232462406158,0.050000000745058,0.0490796715021133,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409340575337,-274.6392822265625,296.6559143066406,0.4833232462406158,0.050000000745058,0.0362500771880149,290.5108337402344,297.1499938964844,293.1499938964844,0.0044035096652805,-354.2293395996094,296.3736267089844,0.4833232462406158,0.050000000745058,0.0490796715021133,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242190696299,-1168.5234375,294.5981750488281,0.4833232462406158,0.050000000745058,0.2328128367662429,290.5582275390625,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.7130126953125,1.0,0.1889581531286239,0.5858668684959412,0.5858668684959412,1.0,1.0,-0.4966098666191101,0.1834722459316253,0.3131376206874847,0.0259637869894504,0.0,0.0,1.0,44.71834945678711,36.0,931.318115234375,-6977.8466796875,44.74647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08624267578125,304.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18955.4296875,19080.0,0.0,0.0,0.1663510352373123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003287553787231,1.400344967842102,-1.6194433555938303e-05,0.0,0.0001688251504674,0.0,0.0,305.3134460449219,0.0,0.0,0.0,0.764657199382782,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925924062728,-324.9152526855469,296.4975280761719,0.4845350384712219,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046336916275322,-367.2990112304688,296.91241455078125,0.4845350384712219,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.0050269891507923,-292.01287841796875,297.3700256347656,0.4845350384712219,0.050000000745058,0.0362326465547084,290.53369140625,297.1499938964844,293.1499938964844,0.0047424444928765,-375.1629943847656,297.0435791015625,0.4845350384712219,0.050000000745058,0.0490560717880725,291.3813781738281,297.1499938964844,293.1499938964844,0.0032286108471453,-1233.004638671875,295.1405334472656,0.4845350384712219,0.050000000745058,0.2327008843421936,290.86065673828125,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.374755859375,291.0033264160156,1.0,0.1877663731575012,0.5869137048721313,0.5869137048721313,1.0,1.0,-0.4963711500167846,0.1837009936571121,0.3126701414585113,0.0262496769428253,0.0,0.0,1.0,44.11910629272461,36.0,829.3493041992188,-7018.3408203125,44.21227264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.230712890625,305.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,19014.482421875,20160.0,0.0,0.0,0.1789059787988662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40250825881958,1.4025245904922483,-1.624488504603505e-05,0.0,0.0001815668365452,0.0,0.0,306.7413024902344,0.0,0.0,0.0,0.7807506322860718,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045773712918162,-341.38201904296875,297.0860595703125,0.4870304763317108,0.050000000745058,0.0465391352772712,290.6156921386719,297.1499938964844,293.1499938964844,0.0049528218805789,-386.1676025390625,297.52789306640625,0.4870304763317108,0.050000000745058,0.049007948487997,290.3265991210937,297.1499938964844,293.1499938964844,0.0054036369547247,-307.9283447265625,298.0321044921875,0.4870304763317108,0.050000000745058,0.0361971035599708,290.55621337890625,297.1499938964844,293.1499938964844,0.0050691454671323,-394.2388000488281,297.6629333496094,0.4870304763317108,0.050000000745058,0.049007948487997,291.4010009765625,297.1499938964844,293.1499938964844,0.0034201343078166,-1291.47802734375,295.6414489746094,0.4870304763317108,0.050000000745058,0.232472613453865,291.1414794921875,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2762756347656,1.0,0.1854897737503051,0.5877131223678589,0.5877131223678589,1.0,1.0,-0.4958842992782593,0.183771401643753,0.3121128976345062,0.0264090336859226,0.0,0.0,0.9922451972961426,42.896915435791016,25.0,760.6532592773438,-7092.1748046875,43.12441635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4712829589844,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,19800.05859375,20160.0,0.0,0.0,0.1901127994060516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305793046951294,1.4305962324142456,-1.690547287580557e-05,0.0,0.0001929403224494,0.0,0.0,325.5799865722656,0.0,0.0,0.0,0.781470537185669,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051154717803001,-370.1000061035156,298.1553955078125,0.495135098695755,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614043958485,-419.0301818847656,298.64434814453125,0.495135098695755,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358599923551,-335.7785339355469,299.2336730957031,0.495135098695755,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.005694986321032,-427.52447509765625,298.78680419921875,0.495135098695755,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.00376952951774,-1392.1839599609375,296.5507507324219,0.495135098695755,0.050000000745058,0.2317698448896408,291.664794921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.788818359375,1.0,0.1785302609205246,0.5887998342514038,0.5887998342514038,1.0,1.0,-0.4943852722644806,0.1835822910070419,0.3108029961585998,0.0264638382941484,0.0,0.0,0.888209879398346,39.13376998901367,25.0,675.1412963867188,-7238.306640625,39.78798675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1811828613281,305.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21047.705078125,20160.0,0.0,0.0,0.2083982229232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378890872001648,1.3789072036743164,-1.630579754419159e-05,0.0,0.000211497710552,0.0,0.0,299.0467529296875,0.0,0.0,0.0,0.7556254267692566,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051154717803001,-370.1000061035156,298.1553955078125,0.495135098695755,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614043958485,-419.0301818847656,298.64434814453125,0.495135098695755,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358599923551,-335.7785339355469,299.2336730957031,0.495135098695755,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.005694986321032,-427.52447509765625,298.78680419921875,0.495135098695755,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.00376952951774,-1392.1839599609375,296.5507507324219,0.495135098695755,0.050000000745058,0.2317698448896408,291.664794921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.788818359375,1.0,0.1785302609205246,0.5887998342514038,0.5887998342514038,1.0,1.0,-0.4943852722644806,0.1835822910070419,0.3108029961585998,0.0264638382941484,0.0,0.0,0.888209879398346,39.13376998901367,25.0,675.1412963867188,-7238.306640625,39.78798675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1811828613281,305.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21047.705078125,20160.0,0.0,0.0,0.2083982229232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378890872001648,1.3789072036743164,-1.630579754419159e-05,0.0,0.000211497710552,0.0,0.0,299.0467529296875,0.0,0.0,0.0,0.7556254267692566,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.005633623804897,-395.0695495605469,299.10614013671875,0.5024110674858093,0.050000000745058,0.0462860986590385,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542354524135,-447.509033203125,299.6343994140625,0.5024110674858093,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683233112096,-360.0369567871094,300.30035400390625,0.5024110674858093,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104485161602,-456.5668029785156,299.78631591796875,0.5024110674858093,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904390625655,-1478.4921875,297.3580322265625,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1418762207031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527770996094,1.0,0.1731487214565277,0.5895226001739502,0.5895226001739502,1.0,1.0,-0.4931880533695221,0.1833841055631637,0.3098039329051971,0.0264624673873186,0.0,0.0,0.7235865592956543,36.12874603271485,25.0,601.2898559570312,-7323.58203125,37.13778305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1146850585937,306.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,23283.71484375,19080.0,0.0,0.0,0.2211321741342544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445759534835815,1.1445891857147217,-1.3220893379184416e-05,0.0,0.0002244210481876,0.0,0.0,191.6378936767578,0.0,0.0,0.0,0.6302638649940491,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.005633623804897,-395.0695495605469,299.10614013671875,0.5024110674858093,0.050000000745058,0.0462860986590385,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542354524135,-447.509033203125,299.6343994140625,0.5024110674858093,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683233112096,-360.0369567871094,300.30035400390625,0.5024110674858093,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104485161602,-456.5668029785156,299.78631591796875,0.5024110674858093,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904390625655,-1478.4921875,297.3580322265625,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1418762207031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527770996094,1.0,0.1731487214565277,0.5895226001739502,0.5895226001739502,1.0,1.0,-0.4931880533695221,0.1833841055631637,0.3098039329051971,0.0264624673873186,0.0,0.0,0.7235865592956543,36.12874603271485,25.0,601.2898559570312,-7323.58203125,37.13778305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1146850585937,306.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,23283.71484375,19080.0,0.0,0.0,0.2211321741342544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445759534835815,1.1445891857147217,-1.3220893379184416e-05,0.0,0.0002244210481876,0.0,0.0,191.6378936767578,0.0,0.0,0.0,0.6302638649940491,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634988524019,-419.34716796875,299.9442138671875,0.5086191296577454,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667374387383,-475.0379638671875,300.50701904296875,0.5086191296577454,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471073552966,-383.5284729003906,301.2465209960937,0.5086191296577454,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.006954591255635,-484.9229431152344,300.67242431640625,0.5086191296577454,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.004403053317219,-1561.7530517578125,298.0578918457031,0.5086191296577454,0.050000000745058,0.230784997344017,292.52978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60009765625,1.0,0.1688498854637146,0.5900465250015259,0.5900465250015259,0.999561369419098,1.0,-0.4922842681407928,0.1832305788993835,0.3090536594390869,0.0264651644974946,0.0,0.0,0.5120787620544434,33.8602409362793,25.0,398.9259033203125,-7024.39013671875,35.1453971862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2296142578125,306.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23691.21875,19080.0,0.0,0.0,0.2279589176177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556686758995056,0.6556766629219055,-7.968330464791507e-06,0.0,0.0002313493168912,0.0,0.0,57.59747314453125,0.0,0.0,0.0,0.4411489069461822,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634988524019,-419.34716796875,299.9442138671875,0.5086191296577454,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667374387383,-475.0379638671875,300.50701904296875,0.5086191296577454,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471073552966,-383.5284729003906,301.2465209960937,0.5086191296577454,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.006954591255635,-484.9229431152344,300.67242431640625,0.5086191296577454,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.004403053317219,-1561.7530517578125,298.0578918457031,0.5086191296577454,0.050000000745058,0.230784997344017,292.52978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60009765625,1.0,0.1688498854637146,0.5900465250015259,0.5900465250015259,0.999561369419098,1.0,-0.4922842681407928,0.1832305788993835,0.3090536594390869,0.0264651644974946,0.0,0.0,0.5120787620544434,33.8602409362793,25.0,398.9259033203125,-7024.39013671875,35.1453971862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2296142578125,306.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23691.21875,19080.0,0.0,0.0,0.2279589176177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556686758995056,0.6556766629219055,-7.968330464791507e-06,0.0,0.0002313493168912,0.0,0.0,57.59747314453125,0.0,0.0,0.0,0.4411489069461822,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124281242489,-452.0438537597656,300.64068603515625,0.5140120387077332,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294505804777,-512.091064453125,301.2459411621094,0.5140120387077332,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408695206046,-414.6603698730469,302.0696105957031,0.5140120387077332,0.050000000745058,0.0358828343451023,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635762281715,-523.1219482421875,301.4301147460937,0.5140120387077332,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680279240012,-1675.408203125,298.5836486816406,0.5140120387077332,0.050000000745058,0.2304542511701584,292.6495361328125,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142883300781,1.0,0.1654092967510223,0.5904488563537598,0.5904488563537598,0.9991227984428406,1.0,-0.4915786981582641,0.1831083446741104,0.3084703683853149,0.0264690481126308,0.0,0.0,0.2996524274349212,32.08930969238281,25.0,-124.7968978881836,-6025.14501953125,33.594966888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57666015625,305.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,21434.50390625,19080.0,0.0,0.0,0.2275646179914474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833615839481354,0.2833669781684875,-5.392814273363911e-06,0.0,0.0002309491537744,0.0,0.0,14.67799949645996,0.0,0.0,0.0,0.3218513131141662,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124281242489,-452.0438537597656,300.64068603515625,0.5140120387077332,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294505804777,-512.091064453125,301.2459411621094,0.5140120387077332,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408695206046,-414.6603698730469,302.0696105957031,0.5140120387077332,0.050000000745058,0.0358828343451023,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635762281715,-523.1219482421875,301.4301147460937,0.5140120387077332,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680279240012,-1675.408203125,298.5836486816406,0.5140120387077332,0.050000000745058,0.2304542511701584,292.6495361328125,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142883300781,1.0,0.1654092967510223,0.5904488563537598,0.5904488563537598,0.9991227984428406,1.0,-0.4915786981582641,0.1831083446741104,0.3084703683853149,0.0264690481126308,0.0,0.0,0.2996524274349212,32.08930969238281,25.0,-124.7968978881836,-6025.14501953125,33.594966888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57666015625,305.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,21434.50390625,19080.0,0.0,0.0,0.2275646179914474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833615839481354,0.2833669781684875,-5.392814273363911e-06,0.0,0.0002309491537744,0.0,0.0,14.67799949645996,0.0,0.0,0.0,0.3218513131141662,4.0,0.0,1.0
