time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032286167144775,-5559.2451171875,304.1574401855469,0.7893651127815247,0.357589840888977,0.3260273039340973,293.03839111328125,297.1499938964844,293.1499938964844,0.4789785146713257,-8369.82421875,304.1497497558594,0.8875970244407654,0.5153444409370422,0.4911237955093384,293.0421142578125,297.1499938964844,293.1499938964844,0.4798260331153869,-6191.46533203125,304.1473693847656,0.8881180286407471,0.5164543986320496,0.3633643388748169,292.9895935058594,297.1499938964844,293.1499938964844,0.5420197248458862,-9218.259765625,304.1413879394531,0.9188228249549866,0.5692551732063293,0.5412304997444153,293.0863342285156,297.1499938964844,293.1499938964844,0.0438906773924827,-6525.013671875,304.1474914550781,0.4687440395355224,0.0797077342867851,0.382935494184494,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242155194282532,0.5937712788581848,0.5937712788581848,1.0,1.0,-2.526643991470337,1.0376776456832886,1.488966464996338,0.4592607915401459,0.0,0.0,1.0,171.99234008789062,214.0,31.72481155395508,-27766.5078125,1657.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491531729698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588079268112,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023205101490021,-5545.958984375,304.1577453613281,0.7803149819374084,0.3565434515476227,0.3254458308219909,293.0472106933594,297.1499938964844,293.1499938964844,0.4787390530109405,-8366.25390625,304.1502380371094,0.8780355453491211,0.5150253772735596,0.4912066757678985,293.04840087890625,297.1499938964844,293.1499938964844,0.480053186416626,-6193.6865234375,304.1474304199219,0.8787897825241089,0.5165832042694092,0.3637218177318573,292.9970092773437,297.1499938964844,293.1499938964844,0.5427703857421875,-9228.01953125,304.1415710449219,0.9084084033966064,0.5698292851448059,0.5421369671821594,293.09112548828125,297.1499938964844,293.1499938964844,0.0440758243203163,-6539.45361328125,304.1476135253906,0.46132892370224,0.0795736014842987,0.3840212821960449,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.5301908254623413,0.5943601131439209,0.5943601131439209,1.0,1.0,-2.5288689136505127,1.0392630100250244,1.4896057844161987,0.4603776037693023,0.0,0.0,1.0,180.6791229248047,214.0,28.52363014221192,-27810.533203125,1697.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505933403968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602695211768,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.301110178232193,-5527.98388671875,304.1585388183594,0.7717326283454895,0.3554324805736542,0.3248135447502136,293.055908203125,297.1499938964844,293.1499938964844,0.4780306816101074,-8355.796875,304.1514892578125,0.8690023422241211,0.5146180987358093,0.4912161529064178,293.0545654296875,297.1499938964844,293.1499938964844,0.4798536598682403,-6191.2490234375,304.14825439453125,0.8699982166290283,0.5166618824005127,0.3640515506267547,293.0042724609375,297.1499938964844,293.1499938964844,0.5430334806442261,-9230.767578125,304.14263916015625,0.8991960287094116,0.5703420042991638,0.5429953932762146,293.09576416015625,297.1499938964844,293.1499938964844,0.0441895984113216,-6547.4228515625,304.1478576660156,0.4539255797863006,0.0794100761413574,0.3850060105323791,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361732244491577,0.5949429869651794,0.5949429869651794,1.0,1.0,-2.5307319164276123,1.0406774282455444,1.490054488182068,0.461402416229248,0.0,0.0,1.0,189.5501251220703,232.0,39.32716369628906,-27893.185546875,1738.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094482421875,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.652020275592804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617177277803,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989652752876282,-5496.537109375,304.1592712402344,0.756070077419281,0.3530585467815399,0.3234139382839203,293.07293701171875,297.1499938964844,293.1499938964844,0.476993590593338,-8340.896484375,304.1527099609375,0.8525577187538147,0.5135453939437866,0.4910032153129577,293.0663757324219,297.1499938964844,293.1499938964844,0.4799723625183105,-6192.21240234375,304.1486511230469,0.8540578484535217,0.5166829228401184,0.3646228313446045,293.01824951171875,297.1499938964844,293.1499938964844,0.5441080331802368,-9244.4892578125,304.143310546875,0.8825158476829529,0.5711967945098877,0.5445605516433716,293.10455322265625,297.1499938964844,293.1499938964844,0.0444389060139656,-6566.328125,304.14813232421875,0.4407012462615967,0.0789986699819564,0.3866653740406036,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480519533157349,0.5960860252380371,0.5960860252380371,1.0,1.0,-2.5333564281463623,1.0429803133010864,1.490376114845276,0.4631645083427429,0.0,0.0,1.0,207.6829071044922,250.0,31.178485870361328,-27964.892578125,1820.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546127200126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643487140536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989652752876282,-5496.537109375,304.1592712402344,0.756070077419281,0.3530585467815399,0.3234139382839203,293.07293701171875,297.1499938964844,293.1499938964844,0.476993590593338,-8340.896484375,304.1527099609375,0.8525577187538147,0.5135453939437866,0.4910032153129577,293.0663757324219,297.1499938964844,293.1499938964844,0.4799723625183105,-6192.21240234375,304.1486511230469,0.8540578484535217,0.5166829228401184,0.3646228313446045,293.01824951171875,297.1499938964844,293.1499938964844,0.5441080331802368,-9244.4892578125,304.143310546875,0.8825158476829529,0.5711967945098877,0.5445605516433716,293.10455322265625,297.1499938964844,293.1499938964844,0.0444389060139656,-6566.328125,304.14813232421875,0.4407012462615967,0.0789986699819564,0.3866653740406036,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480519533157349,0.5960860252380371,0.5960860252380371,1.0,1.0,-2.5333564281463623,1.0429803133010864,1.490376114845276,0.4631645083427429,0.0,0.0,1.0,207.6829071044922,250.0,31.178485870361328,-27964.892578125,1820.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546127200126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643487140536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966147661209106,-5462.00830078125,304.1600952148437,0.7423364520072937,0.3504954278469085,0.3218563497066498,293.0894470214844,297.1499938964844,293.1499938964844,0.4755582809448242,-8320.41015625,304.1542053222656,0.8381252288818359,0.5121502876281738,0.4904971122741699,293.0775146484375,297.1499938964844,293.1499938964844,0.4798754155635834,-6190.900390625,304.1492614746094,0.8401641845703125,0.5165404081344604,0.3650892376899719,293.0315246582031,297.1499938964844,293.1499938964844,0.5449017882347107,-9254.333984375,304.14422607421875,0.8677220940589905,0.5718439817428589,0.5459421873092651,293.1127319335937,297.1499938964844,293.1499938964844,0.0446000471711158,-6577.98193359375,304.14849853515625,0.429520696401596,0.0784907415509224,0.3879367709159851,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597016215324402,0.5971866250038147,0.5971866250038147,1.0,1.0,-2.534626007080078,1.044621825218201,1.4900041818618774,0.464557021856308,0.0,0.0,1.0,226.1309509277344,238.0,30.61962509155273,-28035.755859375,1902.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44775390625,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568300127983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665989640168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966147661209106,-5462.00830078125,304.1600952148437,0.7423364520072937,0.3504954278469085,0.3218563497066498,293.0894470214844,297.1499938964844,293.1499938964844,0.4755582809448242,-8320.41015625,304.1542053222656,0.8381252288818359,0.5121502876281738,0.4904971122741699,293.0775146484375,297.1499938964844,293.1499938964844,0.4798754155635834,-6190.900390625,304.1492614746094,0.8401641845703125,0.5165404081344604,0.3650892376899719,293.0315246582031,297.1499938964844,293.1499938964844,0.5449017882347107,-9254.333984375,304.14422607421875,0.8677220940589905,0.5718439817428589,0.5459421873092651,293.1127319335937,297.1499938964844,293.1499938964844,0.0446000471711158,-6577.98193359375,304.14849853515625,0.429520696401596,0.0784907415509224,0.3879367709159851,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597016215324402,0.5971866250038147,0.5971866250038147,1.0,1.0,-2.534626007080078,1.044621825218201,1.4900041818618774,0.464557021856308,0.0,0.0,1.0,226.1309509277344,238.0,30.61962509155273,-28035.755859375,1902.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44775390625,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568300127983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665989640168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933934926986694,-5414.2431640625,304.1621398925781,0.7369503974914551,0.3477329015731811,0.3196665048599243,293.105712890625,297.1499938964844,293.1499938964844,0.4729177355766296,-8282.529296875,304.1572570800781,0.8331076502799988,0.5103882551193237,0.4891853928565979,293.0883178710937,297.1499938964844,293.1499938964844,0.4787430167198181,-6178.4765625,304.1514587402344,0.8358011245727539,0.5161868333816528,0.3650669753551483,293.04443359375,297.1499938964844,293.1499938964844,0.5445500016212463,-9247.9736328125,304.14678955078125,0.8633127808570862,0.5722249150276184,0.5466160178184509,293.1206359863281,297.1499938964844,293.1499938964844,0.0441370867192745,-6538.06005859375,304.1497802734375,0.4251651763916015,0.0778344497084617,0.3863561749458313,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620782375335693,0.5983701944351196,0.5983701944351196,1.0,1.0,-2.529310703277588,1.0433273315429688,1.4859833717346191,0.464545726776123,0.0,0.0,1.0,232.1609344482422,226.0,40.03671646118164,-28070.4296875,1920.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586442589759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684401887468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933934926986694,-5414.2431640625,304.1621398925781,0.7369503974914551,0.3477329015731811,0.3196665048599243,293.105712890625,297.1499938964844,293.1499938964844,0.4729177355766296,-8282.529296875,304.1572570800781,0.8331076502799988,0.5103882551193237,0.4891853928565979,293.0883178710937,297.1499938964844,293.1499938964844,0.4787430167198181,-6178.4765625,304.1514587402344,0.8358011245727539,0.5161868333816528,0.3650669753551483,293.04443359375,297.1499938964844,293.1499938964844,0.5445500016212463,-9247.9736328125,304.14678955078125,0.8633127808570862,0.5722249150276184,0.5466160178184509,293.1206359863281,297.1499938964844,293.1499938964844,0.0441370867192745,-6538.06005859375,304.1497802734375,0.4251651763916015,0.0778344497084617,0.3863561749458313,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620782375335693,0.5983701944351196,0.5983701944351196,1.0,1.0,-2.529310703277588,1.0433273315429688,1.4859833717346191,0.464545726776123,0.0,0.0,1.0,232.1609344482422,226.0,40.03671646118164,-28070.4296875,1920.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586442589759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684401887468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894286215305328,-5355.2109375,304.1647033691406,0.7359102368354797,0.3448632061481476,0.3170692026615143,293.1215209960937,297.1499938964844,293.1499938964844,0.4690646827220917,-8227.4482421875,304.1612548828125,0.8330112099647522,0.5083047747612,0.4872469305992126,293.0985107421875,297.1499938964844,293.1499938964844,0.4765737354755401,-6155.17626953125,304.15460205078125,0.836477518081665,0.5156794786453247,0.3646973669528961,293.0568542480469,297.1499938964844,293.1499938964844,0.5430000424385071,-9225.1015625,304.15045166015625,0.8644174337387085,0.5723804831504822,0.546754002571106,293.1280212402344,297.1499938964844,293.1499938964844,0.0431984923779964,-6458.75537109375,304.15142822265625,0.4239877164363861,0.0770763680338859,0.3827683329582214,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596927404403687,0.5995575785636902,0.5995575785636902,1.0,1.0,-2.519275188446045,1.0398924350738523,1.4793827533721924,0.4633714258670807,0.0,0.0,1.0,230.462890625,214.0,54.311466217041016,-28086.16796875,1897.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599461436271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697614444419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894286215305328,-5355.2109375,304.1647033691406,0.7359102368354797,0.3448632061481476,0.3170692026615143,293.1215209960937,297.1499938964844,293.1499938964844,0.4690646827220917,-8227.4482421875,304.1612548828125,0.8330112099647522,0.5083047747612,0.4872469305992126,293.0985107421875,297.1499938964844,293.1499938964844,0.4765737354755401,-6155.17626953125,304.15460205078125,0.836477518081665,0.5156794786453247,0.3646973669528961,293.0568542480469,297.1499938964844,293.1499938964844,0.5430000424385071,-9225.1015625,304.15045166015625,0.8644174337387085,0.5723804831504822,0.546754002571106,293.1280212402344,297.1499938964844,293.1499938964844,0.0431984923779964,-6458.75537109375,304.15142822265625,0.4239877164363861,0.0770763680338859,0.3827683329582214,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596927404403687,0.5995575785636902,0.5995575785636902,1.0,1.0,-2.519275188446045,1.0398924350738523,1.4793827533721924,0.4633714258670807,0.0,0.0,1.0,230.462890625,214.0,54.311466217041016,-28086.16796875,1897.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599461436271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697614444419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2872637510299682,-5322.93017578125,304.1659545898437,0.7363741993904114,0.3434074223041534,0.3156845569610595,293.1291198730469,297.1499938964844,293.1499938964844,0.4667966663837433,-8195.1494140625,304.163330078125,0.8340739607810974,0.5071702599525452,0.4861169755458832,293.1033020019531,297.1499938964844,293.1499938964844,0.4752112627029419,-6140.6806640625,304.1562194824219,0.8379725217819214,0.5153946876525879,0.3644369542598724,293.062744140625,297.1499938964844,293.1499938964844,0.541890561580658,-9209.1806640625,304.1523742675781,0.8662347793579102,0.572402834892273,0.5466969609260559,293.13140869140625,297.1499938964844,293.1499938964844,0.0426314137876033,-6411.01513671875,304.1521911621094,0.424130767583847,0.076690524816513,0.3805882036685943,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573409199714661,0.6001297235488892,0.6001297235488892,1.0,1.0,-2.513253927230835,1.0376944541931152,1.4755593538284302,0.4625162482261657,0.0,0.0,1.0,227.85211181640625,214.0,61.07685089111328,-28091.015625,1877.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603983640670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702203536406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850097417831421,-5289.29296875,304.1671447753906,0.7373063564300537,0.34193816781044,0.3142589032649994,293.13653564453125,297.1499938964844,293.1499938964844,0.4643471539020538,-8160.34912109375,304.1653747558594,0.8356655836105347,0.505979597568512,0.4849023222923279,293.1078491210937,297.1499938964844,293.1499938964844,0.4737075865268707,-6124.76513671875,304.1578369140625,0.8400294184684753,0.5150935053825378,0.3641418814659118,293.06842041015625,297.1499938964844,293.1499938964844,0.5406062602996826,-9190.966796875,304.1542663574219,0.8686678409576416,0.572394609451294,0.5465790629386902,293.1345520019531,297.1499938964844,293.1499938964844,0.0420255661010742,-6360.0712890625,304.15289306640625,0.4246393740177154,0.0763065069913864,0.3782635033130646,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544590950012207,0.6006799936294556,0.6006799936294556,1.0,1.0,-2.506793260574341,1.0352729558944702,1.471520185470581,0.4615305066108703,0.0,0.0,1.0,224.4495391845703,202.0,67.10629272460938,-28094.443359375,1853.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381591796875,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607223749160767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705492269247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802991271018982,-5218.90478515625,304.1692810058594,0.7402487397193909,0.3389538824558258,0.3113081753253937,293.1507568359375,297.1499938964844,293.1499938964844,0.4590013325214386,-8084.6298828125,304.16912841796875,0.8400706052780151,0.5034329295158386,0.4822533428668976,293.1163024902344,297.1499938964844,293.1499938964844,0.4703695774078369,-6089.6572265625,304.1607666015625,0.8454741835594177,0.5144439339637756,0.3634716868400574,293.0791015625,297.1499938964844,293.1499938964844,0.5376178622245789,-9149.125,304.1578063964844,0.8749879598617554,0.5722923278808594,0.5461973547935486,293.1402282714844,297.1499938964844,293.1499938964844,0.040740855038166,-6252.13623046875,304.154052734375,0.4265399575233459,0.0755474865436554,0.3733484745025635,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475533604621887,0.6017042398452759,0.6017042398452759,1.0,1.0,-2.4928972721099854,1.0299057960510254,1.4629915952682495,0.4592412710189819,0.0,0.0,1.0,216.0033721923828,190.0,76.55377197265625,-28096.638671875,1797.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610027551651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708337459713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802991271018982,-5218.90478515625,304.1692810058594,0.7402487397193909,0.3389538824558258,0.3113081753253937,293.1507568359375,297.1499938964844,293.1499938964844,0.4590013325214386,-8084.6298828125,304.16912841796875,0.8400706052780151,0.5034329295158386,0.4822533428668976,293.1163024902344,297.1499938964844,293.1499938964844,0.4703695774078369,-6089.6572265625,304.1607666015625,0.8454741835594177,0.5144439339637756,0.3634716868400574,293.0791015625,297.1499938964844,293.1499938964844,0.5376178622245789,-9149.125,304.1578063964844,0.8749879598617554,0.5722923278808594,0.5461973547935486,293.1402282714844,297.1499938964844,293.1499938964844,0.040740855038166,-6252.13623046875,304.154052734375,0.4265399575233459,0.0755474865436554,0.3733484745025635,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475533604621887,0.6017042398452759,0.6017042398452759,1.0,1.0,-2.4928972721099854,1.0299057960510254,1.4629915952682495,0.4592412710189819,0.0,0.0,1.0,216.0033721923828,190.0,76.55377197265625,-28096.638671875,1797.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610027551651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708337459713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2753999829292297,-5145.556640625,304.1709899902344,0.7442992329597473,0.3359009623527527,0.308247834444046,293.164306640625,297.1499938964844,293.1499938964844,0.4531881511211395,-8002.52099609375,304.17242431640625,0.8457419276237488,0.5006675720214844,0.4793461859226227,293.1240234375,297.1499938964844,293.1499938964844,0.4667128026485443,-6051.4423828125,304.16326904296875,0.8523479104042053,0.5137313604354858,0.3627190291881561,293.0889892578125,297.1499938964844,293.1499938964844,0.5342090725898743,-9101.9677734375,304.160888671875,0.8828394412994385,0.572080671787262,0.5456593036651611,293.1451416015625,297.1499938964844,293.1499938964844,0.0394021607935428,-6139.6630859375,304.1549377441406,0.4294034838676452,0.0747972428798675,0.3682278990745544,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396155118942261,0.60262131690979,0.60262131690979,1.0,1.0,-2.4780256748199463,1.023983120918274,1.454042673110962,0.4566031694412231,0.0,0.0,1.0,206.18896484375,178.0,82.67939758300781,-28091.109375,1735.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624297499656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722820107825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2753999829292297,-5145.556640625,304.1709899902344,0.7442992329597473,0.3359009623527527,0.308247834444046,293.164306640625,297.1499938964844,293.1499938964844,0.4531881511211395,-8002.52099609375,304.17242431640625,0.8457419276237488,0.5006675720214844,0.4793461859226227,293.1240234375,297.1499938964844,293.1499938964844,0.4667128026485443,-6051.4423828125,304.16326904296875,0.8523479104042053,0.5137313604354858,0.3627190291881561,293.0889892578125,297.1499938964844,293.1499938964844,0.5342090725898743,-9101.9677734375,304.160888671875,0.8828394412994385,0.572080671787262,0.5456593036651611,293.1451416015625,297.1499938964844,293.1499938964844,0.0394021607935428,-6139.6630859375,304.1549377441406,0.4294034838676452,0.0747972428798675,0.3682278990745544,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396155118942261,0.60262131690979,0.60262131690979,1.0,1.0,-2.4780256748199463,1.023983120918274,1.454042673110962,0.4566031694412231,0.0,0.0,1.0,206.18896484375,178.0,82.67939758300781,-28091.109375,1735.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624297499656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722820107825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702659666538238,-5068.40380859375,304.17254638671875,0.7492398023605347,0.3327295184135437,0.3050743639469147,293.17742919921875,297.1499938964844,293.1499938964844,0.4468472003936767,-7912.93603515625,304.1755065917969,0.8524503707885742,0.4976467490196228,0.4761877357959747,293.131103515625,297.1499938964844,293.1499938964844,0.4626819789409637,-6009.41259765625,304.1655578613281,0.8604453206062317,0.5129507780075073,0.3618995547294616,293.09820556640625,297.1499938964844,293.1499938964844,0.5303198099136353,-9048.4736328125,304.1637268066406,0.8919424414634705,0.5717586278915405,0.5449904203414917,293.1494445800781,297.1499938964844,293.1499938964844,0.0380195304751396,-6023.09814453125,304.15557861328125,0.4331031739711761,0.0740488469600677,0.3629863858222961,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309996604919434,0.6034406423568726,0.6034406423568726,1.0,1.0,-2.462333917617798,1.0175858736038208,1.444748044013977,0.4536662101745605,0.0,0.0,1.0,195.61708068847656,166.0,91.2529525756836,-28096.16015625,1669.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621946692466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720434175804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702659666538238,-5068.40380859375,304.17254638671875,0.7492398023605347,0.3327295184135437,0.3050743639469147,293.17742919921875,297.1499938964844,293.1499938964844,0.4468472003936767,-7912.93603515625,304.1755065917969,0.8524503707885742,0.4976467490196228,0.4761877357959747,293.131103515625,297.1499938964844,293.1499938964844,0.4626819789409637,-6009.41259765625,304.1655578613281,0.8604453206062317,0.5129507780075073,0.3618995547294616,293.09820556640625,297.1499938964844,293.1499938964844,0.5303198099136353,-9048.4736328125,304.1637268066406,0.8919424414634705,0.5717586278915405,0.5449904203414917,293.1494445800781,297.1499938964844,293.1499938964844,0.0380195304751396,-6023.09814453125,304.15557861328125,0.4331031739711761,0.0740488469600677,0.3629863858222961,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309996604919434,0.6034406423568726,0.6034406423568726,1.0,1.0,-2.462333917617798,1.0175858736038208,1.444748044013977,0.4536662101745605,0.0,0.0,1.0,195.61708068847656,166.0,91.2529525756836,-28096.16015625,1669.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621946692466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720434175804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648875415325165,-4987.279296875,304.1739807128906,0.7549082040786743,0.3293338716030121,0.3016993105411529,293.19061279296875,297.1499938964844,293.1499938964844,0.4400241374969482,-7816.470703125,304.1783752441406,0.8600497245788574,0.4942723512649536,0.4726960361003876,293.1376953125,297.1499938964844,293.1499938964844,0.4584098756313324,-5964.9814453125,304.16748046875,0.8696787357330322,0.5120930075645447,0.3610165119171142,293.1068420410156,297.1499938964844,293.1499938964844,0.5261024832725525,-8990.7763671875,304.1661682128906,0.9021329879760742,0.5713195204734802,0.5441976189613342,293.1532287597656,297.1499938964844,293.1499938964844,0.0366198495030403,-5904.60498046875,304.15606689453125,0.4375990629196167,0.0732947513461113,0.3576608002185821,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218886137008667,0.6041929721832275,0.6041929721832275,1.0,1.0,-2.44567346572876,1.0106761455535889,1.434997320175171,0.4504267871379852,0.0,0.0,1.0,184.65087890625,154.0,95.87439727783205,-28086.05078125,1600.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615175008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671356159728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648875415325165,-4987.279296875,304.1739807128906,0.7549082040786743,0.3293338716030121,0.3016993105411529,293.19061279296875,297.1499938964844,293.1499938964844,0.4400241374969482,-7816.470703125,304.1783752441406,0.8600497245788574,0.4942723512649536,0.4726960361003876,293.1376953125,297.1499938964844,293.1499938964844,0.4584098756313324,-5964.9814453125,304.16748046875,0.8696787357330322,0.5120930075645447,0.3610165119171142,293.1068420410156,297.1499938964844,293.1499938964844,0.5261024832725525,-8990.7763671875,304.1661682128906,0.9021329879760742,0.5713195204734802,0.5441976189613342,293.1532287597656,297.1499938964844,293.1499938964844,0.0366198495030403,-5904.60498046875,304.15606689453125,0.4375990629196167,0.0732947513461113,0.3576608002185821,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218886137008667,0.6041929721832275,0.6041929721832275,1.0,1.0,-2.44567346572876,1.0106761455535889,1.434997320175171,0.4504267871379852,0.0,0.0,1.0,184.65087890625,154.0,95.87439727783205,-28086.05078125,1600.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615175008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671356159728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621422111988067,-4945.76708984375,304.17462158203125,0.7580335140228271,0.3275842368602752,0.2999494969844818,293.19708251953125,297.1499938964844,293.1499938964844,0.4364848136901855,-7766.4091796875,304.1796264648437,0.8642027378082275,0.4924898445606231,0.4708413183689117,293.14080810546875,297.1499938964844,293.1499938964844,0.4562233686447143,-5942.2783203125,304.16827392578125,0.8747341632843018,0.5116380453109741,0.3605537116527557,293.1109313964844,297.1499938964844,293.1499938964844,0.5239167809486389,-8960.9736328125,304.1672058105469,0.9077765941619872,0.5710593461990356,0.543758749961853,293.15496826171875,297.1499938964844,293.1499938964844,0.0359170325100421,-5844.88720703125,304.1562194824219,0.4401556551456451,0.0729101449251174,0.3549574911594391,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5383605957031,1.0,0.5171806812286377,0.6045471429824829,0.6045471429824829,1.0,1.0,-2.4370124340057373,1.0070477724075315,1.4299646615982056,0.4487034678459167,0.0,0.0,1.0,179.07664489746094,154.0,96.99510955810548,-28075.328125,1565.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658272743225098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757299997843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593019306659698,-4902.6513671875,304.1753234863281,0.761384129524231,0.3258174061775207,0.2981788516044616,293.2033386230469,297.1499938964844,293.1499938964844,0.4327594339847564,-7713.54931640625,304.1810302734375,0.8686226606369019,0.4906628727912903,0.4689397811889648,293.143798828125,297.1499938964844,293.1499938964844,0.4538711309432983,-5917.76025390625,304.1692199707031,0.8800978660583496,0.5111668109893799,0.360078752040863,293.1148986816406,297.1499938964844,293.1499938964844,0.5215303897857666,-8928.314453125,304.1684265136719,0.9140324592590332,0.5707737803459167,0.5432948470115662,293.1566467285156,297.1499938964844,293.1499938964844,0.0351952090859413,-5783.14697265625,304.1564025878906,0.442930668592453,0.0725192502140998,0.3522198498249054,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123865604400635,0.6048870086669922,0.6048870086669922,1.0,1.0,-2.428184032440185,1.0033283233642578,1.4248557090759275,0.4469244182109833,0.0,0.0,1.0,173.4607696533203,142.0,104.8887176513672,-28092.201171875,1531.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657983660697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757007213309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534094154834747,-4812.783203125,304.1766662597656,0.7688425183296204,0.3222407698631286,0.2945927679538727,293.21533203125,297.1499938964844,293.1499938964844,0.424845427274704,-7600.92578125,304.1838684082031,0.8783410787582397,0.4868797361850738,0.4650090336799621,293.14947509765625,297.1499938964844,293.1499938964844,0.4487406611442566,-5864.15283203125,304.1713562011719,0.8918042778968811,0.5101696848869324,0.3590891659259796,293.1225280761719,297.1499938964844,293.1499938964844,0.5162327885627747,-8855.708984375,304.17108154296875,0.928101122379303,0.5701195001602173,0.5422865748405457,293.1597595214844,297.1499938964844,293.1499938964844,0.033709529787302,-5654.7919921875,304.15673828125,0.4492107927799225,0.0717185363173484,0.3466437458992004,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025576949119568,0.6055291891098022,0.6055291891098022,1.0,1.0,-2.410055160522461,0.9956352710723876,1.4144198894500732,0.4432124197483063,0.0,0.0,1.0,162.13876342773438,130.0,117.5098648071289,-28110.830078125,1461.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652970314025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751919281668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534094154834747,-4812.783203125,304.1766662597656,0.7688425183296204,0.3222407698631286,0.2945927679538727,293.21533203125,297.1499938964844,293.1499938964844,0.424845427274704,-7600.92578125,304.1838684082031,0.8783410787582397,0.4868797361850738,0.4650090336799621,293.14947509765625,297.1499938964844,293.1499938964844,0.4487406611442566,-5864.15283203125,304.1713562011719,0.8918042778968811,0.5101696848869324,0.3590891659259796,293.1225280761719,297.1499938964844,293.1499938964844,0.5162327885627747,-8855.708984375,304.17108154296875,0.928101122379303,0.5701195001602173,0.5422865748405457,293.1597595214844,297.1499938964844,293.1499938964844,0.033709529787302,-5654.7919921875,304.15673828125,0.4492107927799225,0.0717185363173484,0.3466437458992004,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025576949119568,0.6055291891098022,0.6055291891098022,1.0,1.0,-2.410055160522461,0.9956352710723876,1.4144198894500732,0.4432124197483063,0.0,0.0,1.0,162.13876342773438,130.0,117.5098648071289,-28110.830078125,1461.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652970314025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751919281668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475313991308212,-4722.79736328125,304.1775817871094,0.7774585485458374,0.3186187446117401,0.2909607887268066,293.2265625,297.1499938964844,293.1499938964844,0.4168015122413635,-7486.32666015625,304.1859436035156,0.8893811106681824,0.4829438328742981,0.4609273076057434,293.1547546386719,297.1499938964844,293.1499938964844,0.4435324072837829,-5809.814453125,304.17291259765625,0.9049559831619264,0.5091133117675781,0.358053982257843,293.129638671875,297.1499938964844,293.1499938964844,0.5107941031455994,-8781.4091796875,304.173095703125,0.9437463879585266,0.5693702101707458,0.5411825776100159,293.16259765625,297.1499938964844,293.1499938964844,0.032231118530035,-5525.67529296875,304.1569519042969,0.4566269516944885,0.0708940774202346,0.3409475684165954,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924357831478119,0.6061310768127441,0.6061310768127441,1.0,1.0,-2.391375780105591,0.9876489639282228,1.4037268161773682,0.4393235445022583,0.0,0.0,1.0,150.7427215576172,118.0,120.85964965820312,-28108.603515625,1391.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.669104814529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790563347749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475313991308212,-4722.79736328125,304.1775817871094,0.7774585485458374,0.3186187446117401,0.2909607887268066,293.2265625,297.1499938964844,293.1499938964844,0.4168015122413635,-7486.32666015625,304.1859436035156,0.8893811106681824,0.4829438328742981,0.4609273076057434,293.1547546386719,297.1499938964844,293.1499938964844,0.4435324072837829,-5809.814453125,304.17291259765625,0.9049559831619264,0.5091133117675781,0.358053982257843,293.129638671875,297.1499938964844,293.1499938964844,0.5107941031455994,-8781.4091796875,304.173095703125,0.9437463879585266,0.5693702101707458,0.5411825776100159,293.16259765625,297.1499938964844,293.1499938964844,0.032231118530035,-5525.67529296875,304.1569519042969,0.4566269516944885,0.0708940774202346,0.3409475684165954,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924357831478119,0.6061310768127441,0.6061310768127441,1.0,1.0,-2.391375780105591,0.9876489639282228,1.4037268161773682,0.4393235445022583,0.0,0.0,1.0,150.7427215576172,118.0,120.85964965820312,-28108.603515625,1391.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.669104814529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790563347749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414653450250625,-4629.2783203125,304.1784973144531,0.7874466180801392,0.3149552345275879,0.2872904241085052,293.23712158203125,297.1499938964844,293.1499938964844,0.4083007574081421,-7364.54833984375,304.1881408691406,0.9019562005996704,0.478863775730133,0.4567086100578308,293.1596374511719,297.1499938964844,293.1499938964844,0.4378840029239654,-5750.60205078125,304.1746826171875,0.9210384488105774,0.5080026388168335,0.3569808006286621,293.1363220214844,297.1499938964844,293.1499938964844,0.504804790019989,-8699.24609375,304.1754150390625,0.9603492021560668,0.5685330629348755,0.5399954319000244,293.1651916503906,297.1499938964844,293.1499938964844,0.030726134777069,-5391.75439453125,304.1571350097656,0.4653465151786804,0.0700477436184883,0.33514603972435,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820397794246673,0.6067073345184326,0.6067073345184326,1.0,1.0,-2.3722140789031982,0.9794138669967652,1.392800211906433,0.4352882206439972,0.0,0.0,1.0,139.3092041015625,106.0,134.7685546875,-28146.76953125,1321.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687244772911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786703597754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414653450250625,-4629.2783203125,304.1784973144531,0.7874466180801392,0.3149552345275879,0.2872904241085052,293.23712158203125,297.1499938964844,293.1499938964844,0.4083007574081421,-7364.54833984375,304.1881408691406,0.9019562005996704,0.478863775730133,0.4567086100578308,293.1596374511719,297.1499938964844,293.1499938964844,0.4378840029239654,-5750.60205078125,304.1746826171875,0.9210384488105774,0.5080026388168335,0.3569808006286621,293.1363220214844,297.1499938964844,293.1499938964844,0.504804790019989,-8699.24609375,304.1754150390625,0.9603492021560668,0.5685330629348755,0.5399954319000244,293.1651916503906,297.1499938964844,293.1499938964844,0.030726134777069,-5391.75439453125,304.1571350097656,0.4653465151786804,0.0700477436184883,0.33514603972435,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820397794246673,0.6067073345184326,0.6067073345184326,1.0,1.0,-2.3722140789031982,0.9794138669967652,1.392800211906433,0.4352882206439972,0.0,0.0,1.0,139.3092041015625,106.0,134.7685546875,-28146.76953125,1321.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687244772911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786703597754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353708446025848,-4534.81298828125,304.1791381835937,0.7990686893463135,0.3112531304359436,0.2835834920406341,293.2470397949219,297.1499938964844,293.1499938964844,0.3996037244796753,-7239.5283203125,304.1899108886719,0.9173027276992798,0.474641352891922,0.4523537158966064,293.1641845703125,297.1499938964844,293.1499938964844,0.4320566952228546,-5689.44970703125,304.1761474609375,0.94000905752182,0.5068378448486328,0.3558685779571533,293.142578125,297.1499938964844,293.1499938964844,0.4985622465610504,-8613.6142578125,304.17730712890625,0.977264165878296,0.5676088929176331,0.5387243032455444,293.1675720214844,297.1499938964844,293.1499938964844,0.0292370449751615,-5256.51708984375,304.1572570800781,0.4740528166294098,0.0691810473799705,0.3292499482631683,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713743031024933,0.6072752475738525,0.6072752475738525,1.0,1.0,-2.352583646774292,0.970952033996582,1.3816317319869995,0.4311257600784302,0.0,0.0,1.0,127.86097717285156,94.0,139.5338592529297,-28159.423828125,1252.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677601337432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776916561648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
