time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353708446025848,-4534.81298828125,304.1791381835937,0.7990686893463135,0.3112531304359436,0.2835834920406341,293.2470397949219,297.1499938964844,293.1499938964844,0.3996037244796753,-7239.5283203125,304.1899108886719,0.9173027276992798,0.474641352891922,0.4523537158966064,293.1641845703125,297.1499938964844,293.1499938964844,0.4320566952228546,-5689.44970703125,304.1761474609375,0.94000905752182,0.5068378448486328,0.3558685779571533,293.142578125,297.1499938964844,293.1499938964844,0.4985622465610504,-8613.6142578125,304.17730712890625,0.977264165878296,0.5676088929176331,0.5387243032455444,293.1675720214844,297.1499938964844,293.1499938964844,0.0292370449751615,-5256.51708984375,304.1572570800781,0.4740528166294098,0.0691810473799705,0.3292499482631683,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713743031024933,0.6072752475738525,0.6072752475738525,1.0,1.0,-2.352583646774292,0.970952033996582,1.3816317319869995,0.4311257600784302,0.0,0.0,1.0,127.86097717285156,94.0,139.5338592529297,-28159.423828125,1252.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677601337432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776916561648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323641777038574,-4488.05126953125,304.1793212890625,0.8055976033210754,0.3093902170658111,0.2817186117172241,293.25177001953125,297.1499938964844,293.1499938964844,0.3952685892581939,-7177.0859375,304.1905212402344,0.9263880848884584,0.4724798798561096,0.450127899646759,293.1662902832031,297.1499938964844,293.1499938964844,0.4291675090789795,-5659.1396484375,304.1766357421875,0.9502267837524414,0.506239116191864,0.3553003072738647,293.1455383300781,297.1499938964844,293.1499938964844,0.4954513609409332,-8570.9921875,304.1780090332031,0.9856405258178712,0.5671188831329346,0.5380611419677734,293.1686706542969,297.1499938964844,293.1499938964844,0.028288010507822,-5191.794921875,304.1576843261719,0.4783172011375427,0.0687403455376625,0.3262685537338257,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659399092197418,0.6075608134269714,0.6075608134269714,1.0,1.0,-2.342609167098999,0.9666476249694824,1.375961422920227,0.4290048778057098,0.0,0.0,1.0,122.13320922851562,94.0,139.115966796875,-28156.4765625,1217.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718856692314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818785332143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293138056993484,-4440.40869140625,304.1795349121094,0.8124809861183167,0.3075206577777862,0.279847651720047,293.2563781738281,297.1499938964844,293.1499938964844,0.3908271491527557,-7112.85986328125,304.1912536621094,0.9362611770629884,0.4702878296375274,0.4478733837604522,293.1683349609375,297.1499938964844,293.1499938964844,0.4261674284934997,-5627.546875,304.1772766113281,0.9607280492782592,0.505630612373352,0.3547255992889404,293.1484069824219,297.1499938964844,293.1499938964844,0.4922035336494446,-8526.3251953125,304.1788330078125,0.9938473105430604,0.5666119456291199,0.5373826622962952,293.16973876953125,297.1499938964844,293.1499938964844,0.0277646444737911,-5142.86865234375,304.1572265625,0.4826385974884033,0.0682955309748649,0.3232676088809967,291.0518493652344,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577087402344,1.0,0.4604409337043762,0.6078502535820007,0.6078502535820007,1.0,1.0,-2.332542896270752,0.9623034596443176,1.370239496231079,0.4268635213375091,0.0,0.0,1.0,116.4081573486328,97.0,144.99725341796875,-28178.236328125,1183.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302001953125,310.6537475585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716561913490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681645644363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233218997716903,-4346.3525390625,304.1796569824219,0.8173813819885254,0.3037179708480835,0.2762832045555115,293.26531982421875,297.1499938964844,293.1499938964844,0.3819152414798736,-6983.52685546875,304.1923217773437,0.9440911412239076,0.4657780826091766,0.4434874355792999,293.1723937988281,297.1499938964844,293.1499938964844,0.4201224446296692,-5563.77392578125,304.17822265625,0.9700706601142884,0.5043454766273499,0.3537090718746185,293.15301513671875,297.1499938964844,293.1499938964844,0.4832221567630768,-8400.650390625,304.1845397949219,0.9990000128746032,0.5657120943069458,0.5338064432144165,293.171875,297.1499938964844,293.1499938964844,0.0264909751713275,-4997.39990234375,304.1568603515625,0.485500305891037,0.067361444234848,0.3182184398174286,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.4539675712585449,0.6084805727005005,0.6084805727005005,1.0,1.0,-2.3113837242126465,0.9531741738319396,1.3582096099853516,0.4224091172218323,0.0,0.0,0.996645987033844,110.79271697998048,100.0,153.6632843017578,-28194.55078125,1137.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482788085937,310.86944580078125,278.1499938964844,0.0,18000.0,314.75,32464.5234375,36000.0,0.0,0.0,0.670709490776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83174216747284,1.8317698240280151,-2.7716736440197565e-05,0.0,0.0006806848687119,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233218997716903,-4346.3525390625,304.1796569824219,0.8173813819885254,0.3037179708480835,0.2762832045555115,293.26531982421875,297.1499938964844,293.1499938964844,0.3819152414798736,-6983.52685546875,304.1923217773437,0.9440911412239076,0.4657780826091766,0.4434874355792999,293.1723937988281,297.1499938964844,293.1499938964844,0.4201224446296692,-5563.77392578125,304.17822265625,0.9700706601142884,0.5043454766273499,0.3537090718746185,293.15301513671875,297.1499938964844,293.1499938964844,0.4832221567630768,-8400.650390625,304.1845397949219,0.9990000128746032,0.5657120943069458,0.5338064432144165,293.171875,297.1499938964844,293.1499938964844,0.0264909751713275,-4997.39990234375,304.1568603515625,0.485500305891037,0.067361444234848,0.3182184398174286,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.4539675712585449,0.6084805727005005,0.6084805727005005,1.0,1.0,-2.3113837242126465,0.9531741738319396,1.3582096099853516,0.4224091172218323,0.0,0.0,0.996645987033844,110.79271697998048,100.0,153.6632843017578,-28194.55078125,1137.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482788085937,310.86944580078125,278.1499938964844,0.0,18000.0,314.75,32464.5234375,36000.0,0.0,0.0,0.670709490776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83174216747284,1.8317698240280151,-2.7716736440197565e-05,0.0,0.0006806848687119,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.217459574341774,-4253.794921875,304.1795349121094,0.8164516687393188,0.2997889816761017,0.2727492153644562,293.274169921875,297.1499938964844,293.1499938964844,0.3730805218219757,-6854.75390625,304.19293212890625,0.9438259601593018,0.4610670506954193,0.4390642046928406,293.17657470703125,297.1499938964844,293.1499938964844,0.4141478538513183,-5500.638671875,304.1787414550781,0.9720961451530457,0.5029330253601074,0.3527165651321411,293.1518859863281,297.1499938964844,293.1499938964844,0.4730446338653564,-8258.2763671875,304.1896667480469,0.9990000128746032,0.5658588409423828,0.5290971994400024,293.1742553710937,297.1499938964844,293.1499938964844,0.0253016147762537,-4879.7236328125,304.15655517578125,0.4844557344913482,0.0663245469331741,0.3134416937828064,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497863352298736,0.6091810464859009,0.6091810464859009,1.0,1.0,-2.289264678955078,0.9436840415000916,1.3455805778503418,0.417698860168457,0.0,0.0,0.9722597002983092,108.72779846191406,103.0,153.39503479003906,-28174.04296875,1105.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7463684082031,311.064208984375,278.1499938964844,0.0,18000.0,315.2300109863281,33261.16796875,36000.0,0.0,0.0,0.6739326119422913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287277221679688,1.828755497932434,-2.7829892133013345e-05,0.0,0.0006839559064246,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.217459574341774,-4253.794921875,304.1795349121094,0.8164516687393188,0.2997889816761017,0.2727492153644562,293.274169921875,297.1499938964844,293.1499938964844,0.3730805218219757,-6854.75390625,304.19293212890625,0.9438259601593018,0.4610670506954193,0.4390642046928406,293.17657470703125,297.1499938964844,293.1499938964844,0.4141478538513183,-5500.638671875,304.1787414550781,0.9720961451530457,0.5029330253601074,0.3527165651321411,293.1518859863281,297.1499938964844,293.1499938964844,0.4730446338653564,-8258.2763671875,304.1896667480469,0.9990000128746032,0.5658588409423828,0.5290971994400024,293.1742553710937,297.1499938964844,293.1499938964844,0.0253016147762537,-4879.7236328125,304.15655517578125,0.4844557344913482,0.0663245469331741,0.3134416937828064,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497863352298736,0.6091810464859009,0.6091810464859009,1.0,1.0,-2.289264678955078,0.9436840415000916,1.3455805778503418,0.417698860168457,0.0,0.0,0.9722597002983092,108.72779846191406,103.0,153.39503479003906,-28174.04296875,1105.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7463684082031,311.064208984375,278.1499938964844,0.0,18000.0,315.2300109863281,33261.16796875,36000.0,0.0,0.0,0.6739326119422913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287277221679688,1.828755497932434,-2.7829892133013345e-05,0.0,0.0006839559064246,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116978615522384,-4162.30078125,304.1792907714844,0.8130933046340942,0.2957667410373688,0.2691686153411865,293.2828063964844,297.1499938964844,293.1499938964844,0.3643161952495575,-6726.3662109375,304.1932067871094,0.940207064151764,0.4561702311038971,0.4345087110996246,293.18072509765625,297.1499938964844,293.1499938964844,0.4082468450069427,-5438.12451171875,304.17901611328125,0.9712814688682556,0.501414954662323,0.3516814410686493,293.152587890625,297.1499938964844,293.1499938964844,0.4674290716648102,-8183.05224609375,304.1856384277344,0.9990000128746032,0.5656777024269104,0.5289250612258911,293.1768493652344,297.1499938964844,293.1499938964844,0.0241308491677045,-4760.78564453125,304.1563415527344,0.4815810620784759,0.0651847124099731,0.3084255158901214,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473147988319397,0.6097679138183594,0.6097679138183594,1.0,1.0,-2.272011995315552,0.9363110661506652,1.3357008695602417,0.4140490293502807,0.0,0.0,0.9336389303207396,108.16669464111328,106.0,152.2781982421875,-28213.232421875,1084.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99237060546875,311.2919311523437,278.1499938964844,0.0,18000.0,315.2300109863281,34990.609375,36000.0,0.0,0.0,0.672905683517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221467733383176,1.822174906730652,-2.807510463753715e-05,0.0,0.000682913698256,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116978615522384,-4162.30078125,304.1792907714844,0.8130933046340942,0.2957667410373688,0.2691686153411865,293.2828063964844,297.1499938964844,293.1499938964844,0.3643161952495575,-6726.3662109375,304.1932067871094,0.940207064151764,0.4561702311038971,0.4345087110996246,293.18072509765625,297.1499938964844,293.1499938964844,0.4082468450069427,-5438.12451171875,304.17901611328125,0.9712814688682556,0.501414954662323,0.3516814410686493,293.152587890625,297.1499938964844,293.1499938964844,0.4674290716648102,-8183.05224609375,304.1856384277344,0.9990000128746032,0.5656777024269104,0.5289250612258911,293.1768493652344,297.1499938964844,293.1499938964844,0.0241308491677045,-4760.78564453125,304.1563415527344,0.4815810620784759,0.0651847124099731,0.3084255158901214,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473147988319397,0.6097679138183594,0.6097679138183594,1.0,1.0,-2.272011995315552,0.9363110661506652,1.3357008695602417,0.4140490293502807,0.0,0.0,0.9336389303207396,108.16669464111328,106.0,152.2781982421875,-28213.232421875,1084.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99237060546875,311.2919311523437,278.1499938964844,0.0,18000.0,315.2300109863281,34990.609375,36000.0,0.0,0.0,0.672905683517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221467733383176,1.822174906730652,-2.807510463753715e-05,0.0,0.000682913698256,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065906971693039,-4081.35693359375,304.1779479980469,0.8079243898391724,0.2916910946369171,0.2655674815177917,293.29107666015625,297.1499938964844,293.1499938964844,0.3565514683723449,-6613.0849609375,304.1916198730469,0.9341549873352052,0.4511251449584961,0.4298412203788757,293.1846923828125,297.1499938964844,293.1499938964844,0.4034651517868042,-5388.15966796875,304.1771545410156,0.96844482421875,0.4998338520526886,0.3506213426589966,293.159912109375,297.1499938964844,293.1499938964844,0.4663848876953125,-8174.1181640625,304.1752624511719,0.9990000128746032,0.5641453862190247,0.531994640827179,293.1795349121094,297.1499938964844,293.1499938964844,0.0230705849826335,-4651.67333984375,304.1559753417969,0.4771953821182251,0.0639629587531089,0.3032011091709137,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.4460566341876983,0.610272228717804,0.610272228717804,1.0,1.0,-2.258216142654419,0.9304388165473938,1.32777738571167,0.4111588299274444,0.0,0.0,0.885503888130188,108.65782928466795,109.0,104.3392333984375,-28104.08203125,1072.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157287597656,311.4342346191406,278.1499938964844,0.0,18000.0,315.2300109863281,36713.98046875,36000.0,0.0,0.0,0.6711790561676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756673097610474,1.775694727897644,-2.744937410170678e-05,0.0,0.0006811614148318,0.0,0.0,645.2017822265625,0.0,0.0,0.0,0.9785197377204896,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065906971693039,-4081.35693359375,304.1779479980469,0.8079243898391724,0.2916910946369171,0.2655674815177917,293.29107666015625,297.1499938964844,293.1499938964844,0.3565514683723449,-6613.0849609375,304.1916198730469,0.9341549873352052,0.4511251449584961,0.4298412203788757,293.1846923828125,297.1499938964844,293.1499938964844,0.4034651517868042,-5388.15966796875,304.1771545410156,0.96844482421875,0.4998338520526886,0.3506213426589966,293.159912109375,297.1499938964844,293.1499938964844,0.4663848876953125,-8174.1181640625,304.1752624511719,0.9990000128746032,0.5641453862190247,0.531994640827179,293.1795349121094,297.1499938964844,293.1499938964844,0.0230705849826335,-4651.67333984375,304.1559753417969,0.4771953821182251,0.0639629587531089,0.3032011091709137,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.4460566341876983,0.610272228717804,0.610272228717804,1.0,1.0,-2.258216142654419,0.9304388165473938,1.32777738571167,0.4111588299274444,0.0,0.0,0.885503888130188,108.65782928466795,109.0,104.3392333984375,-28104.08203125,1072.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157287597656,311.4342346191406,278.1499938964844,0.0,18000.0,315.2300109863281,36713.98046875,36000.0,0.0,0.0,0.6711790561676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756673097610474,1.775694727897644,-2.744937410170678e-05,0.0,0.0006811614148318,0.0,0.0,645.2017822265625,0.0,0.0,0.0,0.9785197377204896,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046793699264526,-4051.625244140625,304.1763610839844,0.8045232892036438,0.2896463871002197,0.2637720108032226,293.2950134277344,297.1499938964844,293.1499938964844,0.3537310063838959,-6572.908203125,304.1891784667969,0.93011474609375,0.4485664367675781,0.4274830520153045,293.1864624023437,297.1499938964844,293.1499938964844,0.402285635471344,-5376.787109375,304.1743469238281,0.9661501049995422,0.499046266078949,0.3500987291336059,293.1658630371094,297.1499938964844,293.1499938964844,0.4673205912113189,-8190.4208984375,304.16900634765625,0.9990000128746032,0.5628470778465271,0.5335261821746826,293.18084716796875,297.1499938964844,293.1499938964844,0.0226453971117734,-4608.95703125,304.1556701660156,0.4742738008499145,0.0633283257484436,0.3005447685718536,291.4700927734375,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.4699401855469,1.0,0.445724755525589,0.6105465292930603,0.6105465292930603,1.0,1.0,-2.251255989074707,0.9274805784225464,1.3237754106521606,0.4097447395324707,0.0,0.0,0.8635181188583374,109.31571197509766,109.0,60.19658279418945,-27968.435546875,1067.2674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34307861328125,311.4812927246094,278.1499938964844,0.0,18000.0,314.75,36968.84375,36000.0,0.0,0.0,0.6650078892707825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302541732788086,1.7302807569503784,-2.6540183171164244e-05,0.0,0.0006748984451405,0.0,0.0,604.4329833984375,0.0,0.0,0.0,0.957128643989563,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030280381441116,-4026.18310546875,304.174560546875,0.8001915812492371,0.2876018285751343,0.2619961202144623,293.2987670898437,297.1499938964844,293.1499938964844,0.3513357043266296,-6539.18505859375,304.1864013671875,0.9248632788658142,0.4459903836250305,0.4251289069652557,293.1880798339844,297.1499938964844,293.1499938964844,0.4016101062297821,-5370.94873046875,304.171142578125,0.962737202644348,0.4982679188251495,0.3495981097221374,293.17156982421875,297.1499938964844,293.1499938964844,0.4667344987392425,-8183.81298828125,304.1666564941406,0.9968660473823548,0.5615264177322388,0.5328778028488159,293.18212890625,297.1499938964844,293.1499938964844,0.0222699306905269,-4571.69384765625,304.1553039550781,0.4704445004463196,0.0626875981688499,0.2979446947574615,291.46307373046875,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4615173339844,1.0,0.4454287588596344,0.6109266877174377,0.6109266877174377,1.0,1.0,-2.241782188415528,0.923456370830536,1.318325757980347,0.4078317582607269,0.0,0.0,0.8432719111442566,110.4330596923828,112.0,19.764129638671875,-27773.869140625,1061.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4502258300781,311.5029602050781,278.1499938964844,0.0,18000.0,314.75,37082.859375,36000.0,0.0,0.0,0.6626446843147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809711456298828,1.6809967756271362,-2.554508864704985e-05,0.0,0.0006725001148879,0.0,0.0,561.7879638671875,0.0,0.0,0.0,0.933991312980652,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000945061445236,-3981.216796875,304.1712951660156,0.7911195158958435,0.28346848487854,0.2584298253059387,293.3061218261719,297.1499938964844,293.1499938964844,0.3471680581569671,-6480.76123046875,304.1812438964844,0.9139447212219238,0.4407339990139007,0.4203523397445678,293.1911315917969,297.1499938964844,293.1499938964844,0.4010591506958008,-5367.69091796875,304.1650695800781,0.9551999568939208,0.4966814517974853,0.3485997021198272,293.1790466308594,297.1499938964844,293.1499938964844,0.46578449010849,-8173.28271484375,304.1626892089844,0.99101459980011,0.5594547390937805,0.5309042930603027,293.1846618652344,297.1499938964844,293.1499938964844,0.021569000557065,-4502.46875,304.1547241210937,0.4610638618469238,0.061362151056528,0.2926453948020935,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449683427810669,0.6118055582046509,0.6118055582046509,1.0,1.0,-2.2218334674835205,0.9150598049163818,1.3067737817764282,0.4037931263446808,0.0,0.0,0.8082960844039917,112.95935821533205,115.0,-30.38693046569824,-27389.814453125,1050.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7129211425781,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37088.05859375,36000.0,0.0,0.0,0.6567094922065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824183225631714,1.582441806793213,-2.3593251171405427e-05,0.0,0.0006664766697213,0.0,0.0,482.3653259277344,0.0,0.0,0.0,0.8880855441093445,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000945061445236,-3981.216796875,304.1712951660156,0.7911195158958435,0.28346848487854,0.2584298253059387,293.3061218261719,297.1499938964844,293.1499938964844,0.3471680581569671,-6480.76123046875,304.1812438964844,0.9139447212219238,0.4407339990139007,0.4203523397445678,293.1911315917969,297.1499938964844,293.1499938964844,0.4010591506958008,-5367.69091796875,304.1650695800781,0.9551999568939208,0.4966814517974853,0.3485997021198272,293.1790466308594,297.1499938964844,293.1499938964844,0.46578449010849,-8173.28271484375,304.1626892089844,0.99101459980011,0.5594547390937805,0.5309042930603027,293.1846618652344,297.1499938964844,293.1499938964844,0.021569000557065,-4502.46875,304.1547241210937,0.4610638618469238,0.061362151056528,0.2926453948020935,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449683427810669,0.6118055582046509,0.6118055582046509,1.0,1.0,-2.2218334674835205,0.9150598049163818,1.3067737817764282,0.4037931263446808,0.0,0.0,0.8082960844039917,112.95935821533205,115.0,-30.38693046569824,-27389.814453125,1050.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7129211425781,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37088.05859375,36000.0,0.0,0.0,0.6567094922065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824183225631714,1.582441806793213,-2.3593251171405427e-05,0.0,0.0006664766697213,0.0,0.0,482.3653259277344,0.0,0.0,0.0,0.8880855441093445,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972540318965912,-3937.419189453125,304.1689453125,0.7820054292678833,0.2792767584323883,0.2548181116580963,293.3133239746094,297.1499938964844,293.1499938964844,0.343141108751297,-6423.6376953125,304.1775817871094,0.9035002589225768,0.4353182017803192,0.4154380559921264,293.1941223144531,297.1499938964844,293.1499938964844,0.4008022844791412,-5366.99560546875,304.1605224609375,0.947281301021576,0.495031863451004,0.3475657701492309,293.1842041015625,297.1499938964844,293.1499938964844,0.465557187795639,-8172.650390625,304.1588439941406,0.9848824143409728,0.5576744675636292,0.5293275713920593,293.18707275390625,297.1499938964844,293.1499938964844,0.0208671521395444,-4431.9482421875,304.1543273925781,0.4509493708610534,0.0599901601672172,0.2871508300304413,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446554780006408,0.6128031015396118,0.6128031015396118,1.0,1.0,-2.201857328414917,0.9067336320877076,1.295123815536499,0.3998365700244903,0.0,0.0,0.7793233394622803,115.65455627441406,118.0,-49.4681282043457,-27032.373046875,1040.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135803222656,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.8203125,36000.0,0.0,0.0,0.6444527506828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913580417633057,1.491379976272583,-2.1870222553843632e-05,0.0,0.0006540376343764,0.0,0.0,416.1502685546875,0.0,0.0,0.0,0.8461488485336304,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972540318965912,-3937.419189453125,304.1689453125,0.7820054292678833,0.2792767584323883,0.2548181116580963,293.3133239746094,297.1499938964844,293.1499938964844,0.343141108751297,-6423.6376953125,304.1775817871094,0.9035002589225768,0.4353182017803192,0.4154380559921264,293.1941223144531,297.1499938964844,293.1499938964844,0.4008022844791412,-5366.99560546875,304.1605224609375,0.947281301021576,0.495031863451004,0.3475657701492309,293.1842041015625,297.1499938964844,293.1499938964844,0.465557187795639,-8172.650390625,304.1588439941406,0.9848824143409728,0.5576744675636292,0.5293275713920593,293.18707275390625,297.1499938964844,293.1499938964844,0.0208671521395444,-4431.9482421875,304.1543273925781,0.4509493708610534,0.0599901601672172,0.2871508300304413,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446554780006408,0.6128031015396118,0.6128031015396118,1.0,1.0,-2.201857328414917,0.9067336320877076,1.295123815536499,0.3998365700244903,0.0,0.0,0.7793233394622803,115.65455627441406,118.0,-49.4681282043457,-27032.373046875,1040.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135803222656,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.8203125,36000.0,0.0,0.0,0.6444527506828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913580417633057,1.491379976272583,-2.1870222553843632e-05,0.0,0.0006540376343764,0.0,0.0,416.1502685546875,0.0,0.0,0.0,0.8461488485336304,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944415867328643,-3893.85009765625,304.1673583984375,0.7728334665298462,0.2749006450176239,0.2510839402675628,293.32110595703125,297.1499938964844,293.1499938964844,0.3391666412353515,-6366.7275390625,304.175048828125,0.8934870958328247,0.4296076893806457,0.4102940559387207,293.1971130371094,297.1499938964844,293.1499938964844,0.400834709405899,-5369.03076171875,304.156982421875,0.9390424489974976,0.4933090507984161,0.3464871346950531,293.1885681152344,297.1499938964844,293.1499938964844,0.4657874703407287,-8178.0732421875,304.1555480957031,0.9783318042755128,0.5559211373329163,0.5278260111808777,293.189453125,297.1499938964844,293.1499938964844,0.0201705582439899,-4360.77880859375,304.154052734375,0.4411064386367798,0.0585724413394928,0.2814840674400329,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444142878055572,0.6139644384384155,0.6139644384384155,1.0,1.0,-2.181288957595825,0.8982481956481934,1.2830407619476318,0.3958581984043121,0.0,0.0,0.7571419477462769,118.50726318359376,121.0,-62.519527435302734,-26654.748046875,1029.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36801.76171875,36000.0,0.0,0.0,0.6347079277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140981435775757,1.4141186475753784,-2.046570079983212e-05,0.0,0.0006441478617489,0.0,0.0,365.0564270019531,0.0,0.0,0.0,0.8110648989677429,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944415867328643,-3893.85009765625,304.1673583984375,0.7728334665298462,0.2749006450176239,0.2510839402675628,293.32110595703125,297.1499938964844,293.1499938964844,0.3391666412353515,-6366.7275390625,304.175048828125,0.8934870958328247,0.4296076893806457,0.4102940559387207,293.1971130371094,297.1499938964844,293.1499938964844,0.400834709405899,-5369.03076171875,304.156982421875,0.9390424489974976,0.4933090507984161,0.3464871346950531,293.1885681152344,297.1499938964844,293.1499938964844,0.4657874703407287,-8178.0732421875,304.1555480957031,0.9783318042755128,0.5559211373329163,0.5278260111808777,293.189453125,297.1499938964844,293.1499938964844,0.0201705582439899,-4360.77880859375,304.154052734375,0.4411064386367798,0.0585724413394928,0.2814840674400329,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444142878055572,0.6139644384384155,0.6139644384384155,1.0,1.0,-2.181288957595825,0.8982481956481934,1.2830407619476318,0.3958581984043121,0.0,0.0,0.7571419477462769,118.50726318359376,121.0,-62.519527435302734,-26654.748046875,1029.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36801.76171875,36000.0,0.0,0.0,0.6347079277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140981435775757,1.4141186475753784,-2.046570079983212e-05,0.0,0.0006441478617489,0.0,0.0,365.0564270019531,0.0,0.0,0.0,0.8110648989677429,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913484036922454,-3845.2392578125,304.166748046875,0.7637154459953308,0.2704008221626282,0.2472085505723953,293.32916259765625,297.1499938964844,293.1499938964844,0.3346922695636749,-6301.39306640625,304.1741943359375,0.8833920359611511,0.4236361086368561,0.4048787951469421,293.2001037597656,297.1499938964844,293.1499938964844,0.4005594253540039,-5367.12109375,304.1551513671875,0.9306734800338744,0.4915114343166351,0.3453608453273773,293.1926574707031,297.1499938964844,293.1499938964844,0.4656984508037567,-8178.0810546875,304.15386962890625,0.9713972806930542,0.5541115999221802,0.5262908935546875,293.19171142578125,297.1499938964844,293.1499938964844,0.0194409228861331,-4283.33056640625,304.1539001464844,0.431729108095169,0.0571132265031337,0.275647759437561,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441877603530884,0.6153433918952942,0.6153433918952942,1.0,1.0,-2.159924030303955,0.8895490765571594,1.2703750133514404,0.3918410241603851,0.0,0.0,0.739863932132721,121.4696807861328,124.0,-55.21406173706055,-26319.49609375,1019.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4489440917969,311.8031921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36632.17578125,36000.0,0.0,0.0,0.6243388652801514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353581786155701,1.353601098060608,-1.9410266759223305e-05,0.0,0.0006336246151477,0.0,0.0,328.2479858398437,0.0,0.0,0.0,0.7837891578674316,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913484036922454,-3845.2392578125,304.166748046875,0.7637154459953308,0.2704008221626282,0.2472085505723953,293.32916259765625,297.1499938964844,293.1499938964844,0.3346922695636749,-6301.39306640625,304.1741943359375,0.8833920359611511,0.4236361086368561,0.4048787951469421,293.2001037597656,297.1499938964844,293.1499938964844,0.4005594253540039,-5367.12109375,304.1551513671875,0.9306734800338744,0.4915114343166351,0.3453608453273773,293.1926574707031,297.1499938964844,293.1499938964844,0.4656984508037567,-8178.0810546875,304.15386962890625,0.9713972806930542,0.5541115999221802,0.5262908935546875,293.19171142578125,297.1499938964844,293.1499938964844,0.0194409228861331,-4283.33056640625,304.1539001464844,0.431729108095169,0.0571132265031337,0.275647759437561,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441877603530884,0.6153433918952942,0.6153433918952942,1.0,1.0,-2.159924030303955,0.8895490765571594,1.2703750133514404,0.3918410241603851,0.0,0.0,0.739863932132721,121.4696807861328,124.0,-55.21406173706055,-26319.49609375,1019.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4489440917969,311.8031921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36632.17578125,36000.0,0.0,0.0,0.6243388652801514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353581786155701,1.353601098060608,-1.9410266759223305e-05,0.0,0.0006336246151477,0.0,0.0,328.2479858398437,0.0,0.0,0.0,0.7837891578674316,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897248327732086,-3819.520263671875,304.1666564941406,0.7592628002166748,0.268138438463211,0.245254710316658,293.3331298828125,297.1499938964844,293.1499938964844,0.3322855532169342,-6265.91064453125,304.1741638183594,0.8783960938453674,0.4205859899520874,0.4021045565605163,293.2015991210937,297.1499938964844,293.1499938964844,0.4002828896045685,-5364.49951171875,304.1547241210937,0.926525354385376,0.4905844330787658,0.3447785377502441,293.1946716308594,297.1499938964844,293.1499938964844,0.4654959738254547,-8175.6064453125,304.1535339355469,0.9678277373313904,0.5531764626502991,0.525497317314148,293.1928100585937,297.1499938964844,293.1499938964844,0.0190654546022415,-4242.27880859375,304.1539001464844,0.4272741973400116,0.0563702136278152,0.2726703882217407,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440730512142181,0.6161165833473206,0.6161165833473206,1.0,1.0,-2.149016857147217,0.8851519823074341,1.2638649940490725,0.3898345232009887,0.0,0.0,0.7325268387794495,122.9704360961914,124.0,-49.77277374267578,-26158.142578125,1013.7288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5362854003906,311.8290710449219,278.1499938964844,0.0,18000.0,313.7900085449219,36565.8671875,36000.0,0.0,0.0,0.6142175197601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327765703201294,1.3277846574783323,-1.897492074931506e-05,0.0,0.0006233527092263,0.0,0.0,313.408935546875,0.0,0.0,0.0,0.7722525596618652,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881174147129058,-3794.0400390625,304.1665344238281,0.7548997402191162,0.2658726871013641,0.2432966977357864,293.3370361328125,297.1499938964844,293.1499938964844,0.3298788666725158,-6230.3984375,304.1741638183594,0.8734589219093323,0.4175006747245788,0.3992950320243835,293.2030639648437,297.1499938964844,293.1499938964844,0.4000374674797058,-5362.21630859375,304.154296875,0.922437846660614,0.4896408915519714,0.3441842496395111,293.1966552734375,297.1499938964844,293.1499938964844,0.4653277397155761,-8173.6279296875,304.1531982421875,0.9642072916030884,0.5522215962409973,0.5246849656105042,293.1938781738281,297.1499938964844,293.1499938964844,0.0186925958842039,-4200.99951171875,304.15386962890625,0.4229884743690491,0.0556195564568042,0.2696583271026611,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.443955659866333,0.6169478893280029,0.6169478893280029,1.0,1.0,-2.137984037399292,0.880734384059906,1.2572495937347412,0.3878354728221893,0.0,0.0,0.7263614535331726,124.4780044555664,127.0,-50.678802490234375,-25974.224609375,1008.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5747375488281,311.8178100585937,278.1499938964844,0.0,18000.0,313.7900085449219,36499.3359375,36000.0,0.0,0.0,0.6082983016967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047457933425903,1.3047643899917605,-1.8591883417684585e-05,0.0,0.0006173454457893,0.0,0.0,300.5727233886719,0.0,0.0,0.0,0.762048602104187,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848764717578888,-3742.45361328125,304.1664428710937,0.7464588284492493,0.2613357901573181,0.2393750101327896,293.3445739746094,297.1499938964844,293.1499938964844,0.3249378204345703,-6157.15380859375,304.17437744140625,0.8638016581535339,0.4112340807914734,0.3935829699039459,293.2059326171875,297.1499938964844,293.1499938964844,0.399480402469635,-5356.7939453125,304.1538391113281,0.9145441055297852,0.4877128601074219,0.3429660201072693,293.20050048828125,297.1499938964844,293.1499938964844,0.4649089574813843,-8168.30224609375,304.1528625488281,0.956861138343811,0.5502598881721497,0.5230101943016052,293.1958923339844,297.1499938964844,293.1499938964844,0.0179460328072309,-4116.26123046875,304.15380859375,0.4149049818515777,0.0540983974933624,0.2635417282581329,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437108337879181,0.6187958121299744,0.6187958121299744,1.0,1.0,-2.1155927181243896,0.8718640208244324,1.243728756904602,0.3838753402233124,0.0,0.0,0.7175992131233215,127.50247192382812,130.0,-45.012813568115234,-25642.3671875,997.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6089172363281,311.787109375,278.1499938964844,0.0,18000.0,313.7900085449219,36338.7890625,36000.0,0.0,0.0,0.5967302322387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270879864692688,1.2708978652954102,-1.802589576982428e-05,0.0,0.0006056053098291,0.0,0.0,282.2237548828125,0.0,0.0,0.0,0.7470707297325134,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848764717578888,-3742.45361328125,304.1664428710937,0.7464588284492493,0.2613357901573181,0.2393750101327896,293.3445739746094,297.1499938964844,293.1499938964844,0.3249378204345703,-6157.15380859375,304.17437744140625,0.8638016581535339,0.4112340807914734,0.3935829699039459,293.2059326171875,297.1499938964844,293.1499938964844,0.399480402469635,-5356.7939453125,304.1538391113281,0.9145441055297852,0.4877128601074219,0.3429660201072693,293.20050048828125,297.1499938964844,293.1499938964844,0.4649089574813843,-8168.30224609375,304.1528625488281,0.956861138343811,0.5502598881721497,0.5230101943016052,293.1958923339844,297.1499938964844,293.1499938964844,0.0179460328072309,-4116.26123046875,304.15380859375,0.4149049818515777,0.0540983974933624,0.2635417282581329,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437108337879181,0.6187958121299744,0.6187958121299744,1.0,1.0,-2.1155927181243896,0.8718640208244324,1.243728756904602,0.3838753402233124,0.0,0.0,0.7175992131233215,127.50247192382812,130.0,-45.012813568115234,-25642.3671875,997.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6089172363281,311.787109375,278.1499938964844,0.0,18000.0,313.7900085449219,36338.7890625,36000.0,0.0,0.0,0.5967302322387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270879864692688,1.2708978652954102,-1.802589576982428e-05,0.0,0.0006056053098291,0.0,0.0,282.2237548828125,0.0,0.0,0.0,0.7470707297325134,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.181467056274414,-3687.703369140625,304.1666564941406,0.7383719086647034,0.256790816783905,0.2354460656642913,293.351806640625,297.1499938964844,293.1499938964844,0.3195894360542297,-6077.18310546875,304.1751708984375,0.8544555306434631,0.4048397541046142,0.3877503275871277,293.208740234375,297.1499938964844,293.1499938964844,0.3985308408737182,-5346.8740234375,304.1541442871094,0.9071610569953918,0.4857257604598999,0.3417075574398041,293.2042541503906,297.1499938964844,293.1499938964844,0.4640264511108398,-8156.0458984375,304.1534118652344,0.9494261741638184,0.5482226014137268,0.5212661027908325,293.19775390625,297.1499938964844,293.1499938964844,0.0171867199242115,-4026.32666015625,304.15380859375,0.4073196351528168,0.0525547638535499,0.2573208510875702,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434508681297302,0.6209127902984619,0.6209127902984619,1.0,1.0,-2.092791795730591,0.8629637360572815,1.2298280000686646,0.3799785375595093,0.0,0.0,0.7111901640892029,130.5330352783203,133.0,-35.070430755615234,-25325.41796875,985.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58746337890625,311.73297119140625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.40234375,36000.0,0.0,0.0,0.5808970928192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246808409690857,1.2468260526657104,-1.76356261363253e-05,0.0,0.0005895367357879,0.0,0.0,269.7224426269531,0.0,0.0,0.0,0.7364766597747803,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.181467056274414,-3687.703369140625,304.1666564941406,0.7383719086647034,0.256790816783905,0.2354460656642913,293.351806640625,297.1499938964844,293.1499938964844,0.3195894360542297,-6077.18310546875,304.1751708984375,0.8544555306434631,0.4048397541046142,0.3877503275871277,293.208740234375,297.1499938964844,293.1499938964844,0.3985308408737182,-5346.8740234375,304.1541442871094,0.9071610569953918,0.4857257604598999,0.3417075574398041,293.2042541503906,297.1499938964844,293.1499938964844,0.4640264511108398,-8156.0458984375,304.1534118652344,0.9494261741638184,0.5482226014137268,0.5212661027908325,293.19775390625,297.1499938964844,293.1499938964844,0.0171867199242115,-4026.32666015625,304.15380859375,0.4073196351528168,0.0525547638535499,0.2573208510875702,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434508681297302,0.6209127902984619,0.6209127902984619,1.0,1.0,-2.092791795730591,0.8629637360572815,1.2298280000686646,0.3799785375595093,0.0,0.0,0.7111901640892029,130.5330352783203,133.0,-35.070430755615234,-25325.41796875,985.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58746337890625,311.73297119140625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.40234375,36000.0,0.0,0.0,0.5808970928192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246808409690857,1.2468260526657104,-1.76356261363253e-05,0.0,0.0005895367357879,0.0,0.0,269.7224426269531,0.0,0.0,0.0,0.7364766597747803,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781026870012283,-3633.54931640625,304.16668701171875,0.730565071105957,0.2522403597831726,0.2315109223127365,293.3587341308594,297.1499938964844,293.1499938964844,0.3142041265964508,-5996.5068359375,304.1757507324219,0.8454233407974243,0.3983230888843536,0.3818002045154571,293.2114562988281,297.1499938964844,293.1499938964844,0.3976338505744934,-5337.6142578125,304.1542358398437,0.9004223942756653,0.4836875796318054,0.3404115438461303,293.2078552246094,297.1499938964844,293.1499938964844,0.4631912410259247,-8144.626953125,304.1536560058594,0.9419707655906676,0.5461181402206421,0.5194557309150696,293.1994934082031,297.1499938964844,293.1499938964844,0.0164453536272048,-3935.68310546875,304.1537780761719,0.3998363018035888,0.0509921014308929,0.2510111927986145,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431755244731903,0.6233275532722473,0.6233275532722473,1.0,1.0,-2.0696113109588623,0.8540540933609009,1.215557098388672,0.3761592209339142,0.0,0.0,0.7083700895309448,133.5642547607422,136.0,-36.95127487182617,-24977.9609375,974.1361083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398803710937,311.5951538085937,278.1499938964844,0.0,18000.0,313.3099975585937,36124.796875,36000.0,0.0,0.0,0.5695397853851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323511838912964,1.2323685884475708,-1.7391834262525663e-05,0.0,0.0005780104547739,0.0,0.0,262.2669982910156,0.0,0.0,0.0,0.7301973700523376,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781026870012283,-3633.54931640625,304.16668701171875,0.730565071105957,0.2522403597831726,0.2315109223127365,293.3587341308594,297.1499938964844,293.1499938964844,0.3142041265964508,-5996.5068359375,304.1757507324219,0.8454233407974243,0.3983230888843536,0.3818002045154571,293.2114562988281,297.1499938964844,293.1499938964844,0.3976338505744934,-5337.6142578125,304.1542358398437,0.9004223942756653,0.4836875796318054,0.3404115438461303,293.2078552246094,297.1499938964844,293.1499938964844,0.4631912410259247,-8144.626953125,304.1536560058594,0.9419707655906676,0.5461181402206421,0.5194557309150696,293.1994934082031,297.1499938964844,293.1499938964844,0.0164453536272048,-3935.68310546875,304.1537780761719,0.3998363018035888,0.0509921014308929,0.2510111927986145,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431755244731903,0.6233275532722473,0.6233275532722473,1.0,1.0,-2.0696113109588623,0.8540540933609009,1.215557098388672,0.3761592209339142,0.0,0.0,0.7083700895309448,133.5642547607422,136.0,-36.95127487182617,-24977.9609375,974.1361083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398803710937,311.5951538085937,278.1499938964844,0.0,18000.0,313.3099975585937,36124.796875,36000.0,0.0,0.0,0.5695397853851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323511838912964,1.2323685884475708,-1.7391834262525663e-05,0.0,0.0005780104547739,0.0,0.0,262.2669982910156,0.0,0.0,0.0,0.7301973700523376,4.0,0.0,1.0
