time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172325242310762,-808.21923828125,304.1480407714844,0.5937914848327637,0.0565247535705566,0.0513931699097156,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.566765308380127,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864297747611999,-1585.6396484375,304.1444091796875,0.8102396130561829,0.1440297216176986,0.1008563339710235,293.1676025390625,297.1499938964844,293.1499938964844,0.1796325594186782,-3855.82568359375,304.1513366699219,0.9875158667564392,0.258389949798584,0.2451226562261581,293.30743408203125,297.1499938964844,293.1499938964844,0.0017627350753173,-669.259765625,293.5780639648437,0.566765308380127,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817312538623809,0.8299153447151184,0.8299153447151184,1.0,1.0,-0.8086126446723938,0.3154455125331878,0.4931671321392059,0.1989828497171402,0.0,0.0,0.2482141554355621,24.7556381225586,25.0,-1.4966001510620115,-5764.83154296875,64.06047821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281214356422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751945912837982,0.1751989275217056,-4.342961346992524e-06,0.0,0.0001300269650528,0.0,0.0,7.092220783233643,0.0,0.0,0.0,0.2822263240814209,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176785010844469,-819.0791625976562,304.14794921875,0.5973732471466064,0.0572955310344696,0.0520783104002475,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673675537109375,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881753042340278,-1611.0247802734375,304.14337158203125,0.8151092529296875,0.146407276391983,0.1024678125977516,293.1665954589844,297.1499938964844,293.1499938964844,0.1794362962245941,-3852.515869140625,304.1512145996094,0.987977921962738,0.2581517100334167,0.2448872476816177,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273254925385,-655.8505249023438,293.5281982421875,0.5673675537109375,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818813532590866,0.830033004283905,0.830033004283905,1.0,1.0,-0.8110606670379639,0.3164070844650268,0.494653582572937,0.1998089700937271,0.0,0.0,0.2489861100912094,24.693492889404297,25.0,-1.900633215904236,-5774.94921875,64.35106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283487826585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756758242845535,0.1756801605224609,-4.343807631812524e-06,0.0,0.0001302577002206,0.0,0.0,7.114121437072754,0.0,0.0,0.0,0.2823115885257721,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176785010844469,-819.0791625976562,304.14794921875,0.5973732471466064,0.0572955310344696,0.0520783104002475,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673675537109375,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881753042340278,-1611.0247802734375,304.14337158203125,0.8151092529296875,0.146407276391983,0.1024678125977516,293.1665954589844,297.1499938964844,293.1499938964844,0.1794362962245941,-3852.515869140625,304.1512145996094,0.987977921962738,0.2581517100334167,0.2448872476816177,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273254925385,-655.8505249023438,293.5281982421875,0.5673675537109375,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818813532590866,0.830033004283905,0.830033004283905,1.0,1.0,-0.8110606670379639,0.3164070844650268,0.494653582572937,0.1998089700937271,0.0,0.0,0.2489861100912094,24.693492889404297,25.0,-1.900633215904236,-5774.94921875,64.35106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283487826585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756758242845535,0.1756801605224609,-4.343807631812524e-06,0.0,0.0001302577002206,0.0,0.0,7.114121437072754,0.0,0.0,0.0,0.2823115885257721,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181409325450658,-830.1138916015625,304.1478576660156,0.6009244918823242,0.0580752827227115,0.0527743399143219,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624676704407,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900843441486358,-1638.79931640625,304.1424255371094,0.820196270942688,0.1489806920289993,0.1042303070425987,293.16558837890625,297.1499938964844,293.1499938964844,0.1792620867490768,-3849.582275390625,304.1510925292969,0.9884544014930724,0.2579362094402313,0.2446753680706024,293.30322265625,297.1499938964844,293.1499938964844,0.0016924967058002,-642.6607055664062,293.4790344238281,0.5679624676704407,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820610761642456,0.8301506638526917,0.8301506638526917,1.0,1.0,-0.8137316703796387,0.3174998462200165,0.4962318241596222,0.2006046921014785,0.0,0.0,0.2499596327543258,24.63393783569336,25.0,-1.8663445711135864,-5788.1787109375,64.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.128634825348854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025075197219,0.1763068586587906,-4.344943135947688e-06,0.0,0.0001305479963775,0.0,0.0,7.1427202224731445,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181409325450658,-830.1138916015625,304.1478576660156,0.6009244918823242,0.0580752827227115,0.0527743399143219,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624676704407,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900843441486358,-1638.79931640625,304.1424255371094,0.820196270942688,0.1489806920289993,0.1042303070425987,293.16558837890625,297.1499938964844,293.1499938964844,0.1792620867490768,-3849.582275390625,304.1510925292969,0.9884544014930724,0.2579362094402313,0.2446753680706024,293.30322265625,297.1499938964844,293.1499938964844,0.0016924967058002,-642.6607055664062,293.4790344238281,0.5679624676704407,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820610761642456,0.8301506638526917,0.8301506638526917,1.0,1.0,-0.8137316703796387,0.3174998462200165,0.4962318241596222,0.2006046921014785,0.0,0.0,0.2499596327543258,24.63393783569336,25.0,-1.8663445711135864,-5788.1787109375,64.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.128634825348854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025075197219,0.1763068586587906,-4.344943135947688e-06,0.0,0.0001305479963775,0.0,0.0,7.1427202224731445,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186171308159828,-841.2434692382812,304.1477966308594,0.6044127941131592,0.0588678419589996,0.0534778647124767,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921133682131767,-1668.30859375,304.1415710449219,0.8254216313362122,0.1517113894224167,0.1061053201556205,293.1645812988281,297.1499938964844,293.1499938964844,0.1790992468595504,-3846.831298828125,304.1510009765625,0.988922119140625,0.2577416002750397,0.2444823086261749,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581320669502,-629.6362915039062,293.4308166503906,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822672933340072,0.8302522897720337,0.8302522897720337,1.0,1.0,-0.8165704011917114,0.3187043666839599,0.4978660643100738,0.2013437300920486,0.0,0.0,0.2510493993759155,24.578428268432617,25.0,-1.2380353212356567,-5803.23486328125,65.04373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289787739515304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177027940750122,0.1770322769880294,-4.346324658399681e-06,0.0,0.0001308970531681,0.0,0.0,7.175966739654541,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186171308159828,-841.2434692382812,304.1477966308594,0.6044127941131592,0.0588678419589996,0.0534778647124767,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921133682131767,-1668.30859375,304.1415710449219,0.8254216313362122,0.1517113894224167,0.1061053201556205,293.1645812988281,297.1499938964844,293.1499938964844,0.1790992468595504,-3846.831298828125,304.1510009765625,0.988922119140625,0.2577416002750397,0.2444823086261749,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581320669502,-629.6362915039062,293.4308166503906,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822672933340072,0.8302522897720337,0.8302522897720337,1.0,1.0,-0.8165704011917114,0.3187043666839599,0.4978660643100738,0.2013437300920486,0.0,0.0,0.2510493993759155,24.578428268432617,25.0,-1.2380353212356567,-5803.23486328125,65.04373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289787739515304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177027940750122,0.1770322769880294,-4.346324658399681e-06,0.0,0.0001308970531681,0.0,0.0,7.175966739654541,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191183947026729,-852.7140502929688,304.1476745605469,0.6079133749008179,0.0596838667988777,0.0542056933045387,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942566245794296,-1699.441162109375,304.14080810546875,0.8308228850364685,0.1545888930559158,0.1080881208181381,293.1636047363281,297.1499938964844,293.1499938964844,0.1789488345384597,-3844.279296875,304.1509094238281,0.9893993139266968,0.257571816444397,0.2443138509988784,293.2991027832031,297.1499938964844,293.1499938964844,0.00162407127209,-616.71142578125,293.3837585449219,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824995726346969,0.8303539752960205,0.8303539752960205,1.0,1.0,-0.8195978403091431,0.3200337886810303,0.4995640814304352,0.202023833990097,0.0,0.0,0.2521401941776275,24.525440216064453,25.0,-0.7306485772132874,-5819.322265625,65.4413070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293774247169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746081352234,0.1777789443731308,-4.347828507889062e-06,0.0,0.0001313016400672,0.0,0.0,7.210359573364258,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191183947026729,-852.7140502929688,304.1476745605469,0.6079133749008179,0.0596838667988777,0.0542056933045387,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942566245794296,-1699.441162109375,304.14080810546875,0.8308228850364685,0.1545888930559158,0.1080881208181381,293.1636047363281,297.1499938964844,293.1499938964844,0.1789488345384597,-3844.279296875,304.1509094238281,0.9893993139266968,0.257571816444397,0.2443138509988784,293.2991027832031,297.1499938964844,293.1499938964844,0.00162407127209,-616.71142578125,293.3837585449219,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824995726346969,0.8303539752960205,0.8303539752960205,1.0,1.0,-0.8195978403091431,0.3200337886810303,0.4995640814304352,0.202023833990097,0.0,0.0,0.2521401941776275,24.525440216064453,25.0,-0.7306485772132874,-5819.322265625,65.4413070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293774247169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746081352234,0.1777789443731308,-4.347828507889062e-06,0.0,0.0001313016400672,0.0,0.0,7.210359573364258,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193722695112228,-858.4379272460938,304.14764404296875,0.6096144914627075,0.0600864477455616,0.0545683316886425,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693592429161072,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953643023967742,-1715.5103759765625,304.1404724121094,0.8335641622543335,0.1560665965080261,0.1091102063655853,293.16314697265625,297.1499938964844,293.1499938964844,0.1788804829120636,-3843.122802734375,304.15087890625,0.9896243810653688,0.2574908137321472,0.2442349642515182,293.2981262207031,297.1499938964844,293.1499938964844,0.0016072259750217,-610.3218383789062,293.3603210449219,0.5693592429161072,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826247423887252,0.8304047584533691,0.8304047584533691,1.0,1.0,-0.821153998374939,0.3207345306873321,0.5004194378852844,0.2023316025733947,0.0,0.0,0.252720296382904,24.501163482666016,25.0,-0.845981240272522,-5827.90478515625,65.65057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295952647924423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781611144542694,0.178165465593338,-4.348596576164709e-06,0.0,0.0001315227127633,0.0,0.0,7.228163719177246,0.0,0.0,0.0,0.2827596962451935,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196253024041652,-864.0877685546875,304.1476135253906,0.6112625598907471,0.0604824274778366,0.0549258254468441,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696093440055847,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.0964905321598053,-1731.8284912109375,304.1401672363281,0.8363192677497864,0.1575635224580764,0.1101471409201622,293.1627197265625,297.1499938964844,293.1499938964844,0.1788149029016494,-3842.014404296875,304.1508483886719,0.9898335933685304,0.2574106454849243,0.2441574037075042,293.2971496582031,297.1499938964844,293.1499938964844,0.001590441330336,-603.9570922851562,293.3369140625,0.5696093440055847,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827551126480102,0.8304479122161865,0.8304479122161865,1.0,1.0,-0.8227239847183228,0.3214534521102905,0.5012705326080322,0.2026122808456421,0.0,0.0,0.2533366978168487,24.47875213623047,25.0,-0.9806813597679138,-5837.0615234375,65.86518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298242062330246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785716414451599,0.1785759925842285,-4.349398295744322e-06,0.0,0.0001317550631938,0.0,0.0,7.247062683105469,0.0,0.0,0.0,0.2828342616558075,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201253332197666,-875.0950317382812,304.1475830078125,0.6143432855606079,0.061251476407051,0.055621787905693,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987863093614578,-1765.0074462890625,304.1396179199219,0.841850757598877,0.1605992168188095,0.1122542023658752,293.16192626953125,297.1499938964844,293.1499938964844,0.1786861568689346,-3839.83642578125,304.1507873535156,0.990198016166687,0.2572499215602875,0.2440032660961151,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570782124996,-591.3067626953125,293.2903137207031,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830291301012039,0.8305342197418213,0.8305342197418213,1.0,1.0,-0.8258841037750244,0.32293900847435,0.5029451251029968,0.2030846029520034,0.0,0.0,0.2546612620353699,24.439571380615234,25.0,-1.1408257484436035,-5856.99072265625,66.3072280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.130313441157341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794618964195251,0.1794662475585937,-4.35113634011941e-06,0.0,0.0001322515745414,0.0,0.0,7.288090705871582,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201253332197666,-875.0950317382812,304.1475830078125,0.6143432855606079,0.061251476407051,0.055621787905693,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987863093614578,-1765.0074462890625,304.1396179199219,0.841850757598877,0.1605992168188095,0.1122542023658752,293.16192626953125,297.1499938964844,293.1499938964844,0.1786861568689346,-3839.83642578125,304.1507873535156,0.990198016166687,0.2572499215602875,0.2440032660961151,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570782124996,-591.3067626953125,293.2903137207031,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830291301012039,0.8305342197418213,0.8305342197418213,1.0,1.0,-0.8258841037750244,0.32293900847435,0.5029451251029968,0.2030846029520034,0.0,0.0,0.2546612620353699,24.439571380615234,25.0,-1.1408257484436035,-5856.99072265625,66.3072280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.130313441157341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794618964195251,0.1794662475585937,-4.35113634011941e-06,0.0,0.0001322515745414,0.0,0.0,7.288090705871582,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206128656864166,-885.6342163085938,304.1475830078125,0.6171327829360962,0.0619853623211383,0.0562877170741558,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011260598897934,-1798.669677734375,304.1391906738281,0.8473798036575317,0.1636701375246048,0.1143909022212028,293.1612548828125,297.1499938964844,293.1499938964844,0.1785561442375183,-3837.631103515625,304.1507263183594,0.9904817938804626,0.2570852041244507,0.2438468039035797,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239136992022,-578.7312622070312,293.2439270019531,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833182126283645,0.8306204676628113,0.8306204676628113,1.0,1.0,-0.8290438055992126,0.3244787752628326,0.5045650005340576,0.2034259587526321,0.0,0.0,0.2561016678810119,24.40811347961425,25.0,-1.185940504074097,-5878.90185546875,66.76248931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308436542749405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804386526346206,0.1804430037736892,-4.353061285655713e-06,0.0,0.0001327896752627,0.0,0.0,7.333202362060547,0.0,0.0,0.0,0.2831738889217376,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206128656864166,-885.6342163085938,304.1475830078125,0.6171327829360962,0.0619853623211383,0.0562877170741558,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011260598897934,-1798.669677734375,304.1391906738281,0.8473798036575317,0.1636701375246048,0.1143909022212028,293.1612548828125,297.1499938964844,293.1499938964844,0.1785561442375183,-3837.631103515625,304.1507263183594,0.9904817938804626,0.2570852041244507,0.2438468039035797,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239136992022,-578.7312622070312,293.2439270019531,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833182126283645,0.8306204676628113,0.8306204676628113,1.0,1.0,-0.8290438055992126,0.3244787752628326,0.5045650005340576,0.2034259587526321,0.0,0.0,0.2561016678810119,24.40811347961425,25.0,-1.185940504074097,-5878.90185546875,66.76248931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308436542749405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804386526346206,0.1804430037736892,-4.353061285655713e-06,0.0,0.0001327896752627,0.0,0.0,7.333202362060547,0.0,0.0,0.0,0.2831738889217376,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210825633257627,-895.6170043945312,304.1476135253906,0.6196520328521729,0.062678538262844,0.0569183453917503,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.103492297232151,-1832.535400390625,304.13885498046875,0.8528637886047363,0.1667526364326477,0.1165400147438049,293.16070556640625,297.1499938964844,293.1499938964844,0.178420215845108,-3835.3173828125,304.1507263183594,0.9906761646270752,0.2569126486778259,0.2436842024326324,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908702578395,-566.1995849609375,293.1977844238281,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836190372705459,0.8306921720504761,0.8306921720504761,1.0,1.0,-0.8321715593338013,0.3260604441165924,0.5061111450195312,0.2036224454641342,0.0,0.0,0.257650226354599,24.384483337402344,25.0,-1.110129475593567,-5902.66064453125,67.22624969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314140707254409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814991235733032,0.1815034747123718,-4.355173132353229e-06,0.0,0.0001333685795543,0.0,0.0,7.382298469543457,0.0,0.0,0.0,0.2833678722381592,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210825633257627,-895.6170043945312,304.1476135253906,0.6196520328521729,0.062678538262844,0.0569183453917503,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.103492297232151,-1832.535400390625,304.13885498046875,0.8528637886047363,0.1667526364326477,0.1165400147438049,293.16070556640625,297.1499938964844,293.1499938964844,0.178420215845108,-3835.3173828125,304.1507263183594,0.9906761646270752,0.2569126486778259,0.2436842024326324,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908702578395,-566.1995849609375,293.1977844238281,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836190372705459,0.8306921720504761,0.8306921720504761,1.0,1.0,-0.8321715593338013,0.3260604441165924,0.5061111450195312,0.2036224454641342,0.0,0.0,0.257650226354599,24.384483337402344,25.0,-1.110129475593567,-5902.66064453125,67.22624969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314140707254409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814991235733032,0.1815034747123718,-4.355173132353229e-06,0.0,0.0001333685795543,0.0,0.0,7.382298469543457,0.0,0.0,0.0,0.2833678722381592,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313863009214,-905.007568359375,304.14764404296875,0.6219261288642883,0.0633290633559227,0.0575115606188774,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.105868399143219,-1866.3662109375,304.1386108398437,0.8582662343978882,0.1698270589113235,0.1186867579817771,293.1602478027344,297.1499938964844,293.1499938964844,0.1782753467559814,-3832.843994140625,304.1507263183594,0.990780472755432,0.2567298412322998,0.2435128986835479,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578709378838,-553.6819458007812,293.1517333984375,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839277744293213,0.8307638764381409,0.8307638764381409,1.0,1.0,-0.8352440595626831,0.3276762068271637,0.507567822933197,0.2036649137735366,0.0,0.0,0.2592880725860595,24.368038177490234,25.0,-1.000332951545715,-5928.0107421875,67.69388580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213228464126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826311200857162,0.1826354712247848,-4.357452326075872e-06,0.0,0.0001339848677162,0.0,0.0,7.434842109680176,0.0,0.0,0.0,0.2835757732391357,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313863009214,-905.007568359375,304.14764404296875,0.6219261288642883,0.0633290633559227,0.0575115606188774,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.105868399143219,-1866.3662109375,304.1386108398437,0.8582662343978882,0.1698270589113235,0.1186867579817771,293.1602478027344,297.1499938964844,293.1499938964844,0.1782753467559814,-3832.843994140625,304.1507263183594,0.990780472755432,0.2567298412322998,0.2435128986835479,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578709378838,-553.6819458007812,293.1517333984375,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839277744293213,0.8307638764381409,0.8307638764381409,1.0,1.0,-0.8352440595626831,0.3276762068271637,0.507567822933197,0.2036649137735366,0.0,0.0,0.2592880725860595,24.368038177490234,25.0,-1.000332951545715,-5928.0107421875,67.69388580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213228464126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826311200857162,0.1826354712247848,-4.357452326075872e-06,0.0,0.0001339848677162,0.0,0.0,7.434842109680176,0.0,0.0,0.0,0.2835757732391357,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217471178621053,-909.4719848632812,304.1476745605469,0.6229767203330994,0.0636380687355995,0.0577935688197612,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711177587509155,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070563495159149,-1883.2156982421875,304.1385192871094,0.860927402973175,0.1713569462299347,0.1197558566927909,293.1600952148437,297.1499938964844,293.1499938964844,0.1781990975141525,-3831.5400390625,304.1507263183594,0.990798830986023,0.2566341161727905,0.2434234023094177,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413718599826,-547.4224853515625,293.1287536621094,0.5711177587509155,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840841174125671,0.8307996988296509,0.8307996988296509,1.0,1.0,-0.8367540836334229,0.3284948468208313,0.5082592368125916,0.2036261260509491,0.0,0.0,0.2601382434368133,24.36232566833496,25.0,-0.9377732872962952,-5941.24462890625,67.92801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323380321264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832223236560821,0.1832266747951507,-4.358650130598107e-06,0.0,0.0001343062758678,0.0,0.0,7.46233606338501,0.0,0.0,0.0,0.2836847007274627,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.02195923961699,-913.8306884765624,304.1477355957031,0.6239874958992004,0.0639444664120674,0.0580692552030086,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037682533264,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082441434264183,-1900.0203857421875,304.1384582519531,0.8635673522949219,0.1728865653276443,0.1208227649331092,293.159912109375,297.1499938964844,293.1499938964844,0.1781201809644699,-3830.187744140625,304.1507263183594,0.9908007979393004,0.2565385103225708,0.243332490324974,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248715015128,-541.1605834960938,293.1058044433594,0.5712037682533264,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.1842414140701294,0.8308268785476685,0.8308268785476685,1.0,1.0,-0.8382527232170105,0.3293228149414062,0.5089299082756042,0.2035481184720993,0.0,0.0,0.2609984874725342,24.35771751403809,25.0,-0.6576395034790039,-5954.51220703125,68.16251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326626539230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838270425796508,0.1838313937187194,-4.359884769655764e-06,0.0,0.0001346357166767,0.0,0.0,7.490501880645752,0.0,0.0,0.0,0.2837963104248047,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223841052502393,-922.4690551757812,304.14776611328125,0.625963032245636,0.0645529925823211,0.0586177036166191,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537335395813,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106243431568145,-1933.568603515625,304.1383361816406,0.8688161373138428,0.1759434938430786,0.1229566484689712,293.1596069335937,297.1499938964844,293.1499938964844,0.1779574751853943,-3827.391357421875,304.1507568359375,0.990781843662262,0.2563500702381134,0.2431533187627792,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917741598561,-528.5908813476562,293.0602722167969,0.5713537335395813,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845587939023971,0.8308812975883484,0.8308812975883484,1.0,1.0,-0.8412506580352783,0.3310228586196899,0.5102277994155884,0.2032846510410308,0.0,0.0,0.2626768946647644,24.34971237182617,25.0,-0.1520824581384658,-5981.3857421875,68.63521575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333317160606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850287318229675,0.1850330978631973,-4.362401796242921e-06,0.0,0.000135314738145,0.0,0.0,7.546663761138916,0.0,0.0,0.0,0.2840195298194885,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223841052502393,-922.4690551757812,304.14776611328125,0.625963032245636,0.0645529925823211,0.0586177036166191,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537335395813,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106243431568145,-1933.568603515625,304.1383361816406,0.8688161373138428,0.1759434938430786,0.1229566484689712,293.1596069335937,297.1499938964844,293.1499938964844,0.1779574751853943,-3827.391357421875,304.1507568359375,0.990781843662262,0.2563500702381134,0.2431533187627792,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917741598561,-528.5908813476562,293.0602722167969,0.5713537335395813,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845587939023971,0.8308812975883484,0.8308812975883484,1.0,1.0,-0.8412506580352783,0.3310228586196899,0.5102277994155884,0.2032846510410308,0.0,0.0,0.2626768946647644,24.34971237182617,25.0,-0.1520824581384658,-5981.3857421875,68.63521575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333317160606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850287318229675,0.1850330978631973,-4.362401796242921e-06,0.0,0.000135314738145,0.0,0.0,7.546663761138916,0.0,0.0,0.0,0.2840195298194885,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228004120290279,-930.8295288085938,304.1478271484375,0.6278179883956909,0.0651356428861618,0.0591477081179618,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714557766914368,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130018681287765,-1966.9222412109373,304.1382751464844,0.8739587664604187,0.1789730489253997,0.1250761151313781,293.15936279296875,297.1499938964844,293.1499938964844,0.1777962446212768,-3824.62548828125,304.1507873535156,0.9907060861587524,0.2561584115028381,0.2429731339216232,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586082495748,-515.9984130859375,293.0144958496094,0.5714557766914368,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848785132169723,0.8309356570243835,0.8309356570243835,1.0,1.0,-0.8442099094390869,0.3327771425247192,0.5114327669143677,0.2028372138738632,0.0,0.0,0.26437908411026,24.34500312805176,25.0,-0.3546943366527557,-6008.9326171875,69.10887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340216398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862347573041916,0.1862391233444214,-4.364924279798288e-06,0.0,0.0001360149326501,0.0,0.0,7.603137493133545,0.0,0.0,0.0,0.2842444181442261,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228004120290279,-930.8295288085938,304.1478271484375,0.6278179883956909,0.0651356428861618,0.0591477081179618,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714557766914368,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130018681287765,-1966.9222412109373,304.1382751464844,0.8739587664604187,0.1789730489253997,0.1250761151313781,293.15936279296875,297.1499938964844,293.1499938964844,0.1777962446212768,-3824.62548828125,304.1507873535156,0.9907060861587524,0.2561584115028381,0.2429731339216232,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586082495748,-515.9984130859375,293.0144958496094,0.5714557766914368,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848785132169723,0.8309356570243835,0.8309356570243835,1.0,1.0,-0.8442099094390869,0.3327771425247192,0.5114327669143677,0.2028372138738632,0.0,0.0,0.26437908411026,24.34500312805176,25.0,-0.3546943366527557,-6008.9326171875,69.10887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340216398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862347573041916,0.1862391233444214,-4.364924279798288e-06,0.0,0.0001360149326501,0.0,0.0,7.603137493133545,0.0,0.0,0.0,0.2842444181442261,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231989361345767,-938.744873046875,304.1478881835937,0.6294958591461182,0.0656819120049476,0.0596474446356296,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714833736419678,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153639703989029,-1999.9097900390625,304.13824462890625,0.8789200782775879,0.1819589734077453,0.1271677315235138,293.1591796875,297.1499938964844,293.1499938964844,0.1776360869407653,-3821.886474609375,304.1507873535156,0.9905372858047484,0.2559588849544525,0.242787018418312,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253057841211,-503.3616333007813,292.9682312011719,0.5714833736419678,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984113454818,0.8309783339500427,0.8309783339500427,1.0,1.0,-0.847095251083374,0.3346220254898071,0.5124732255935669,0.2020675241947174,0.0,0.0,0.2661887407302856,24.34455299377441,25.0,-0.8707776665687561,-6038.39306640625,69.57909393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288191318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875123679637909,0.1875167340040207,-4.3675536289811134e-06,0.0,0.0001367326331092,0.0,0.0,7.663015365600586,0.0,0.0,0.0,0.2844823598861694,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231989361345767,-938.744873046875,304.1478881835937,0.6294958591461182,0.0656819120049476,0.0596474446356296,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714833736419678,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153639703989029,-1999.9097900390625,304.13824462890625,0.8789200782775879,0.1819589734077453,0.1271677315235138,293.1591796875,297.1499938964844,293.1499938964844,0.1776360869407653,-3821.886474609375,304.1507873535156,0.9905372858047484,0.2559588849544525,0.242787018418312,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253057841211,-503.3616333007813,292.9682312011719,0.5714833736419678,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984113454818,0.8309783339500427,0.8309783339500427,1.0,1.0,-0.847095251083374,0.3346220254898071,0.5124732255935669,0.2020675241947174,0.0,0.0,0.2661887407302856,24.34455299377441,25.0,-0.8707776665687561,-6038.39306640625,69.57909393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288191318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875123679637909,0.1875167340040207,-4.3675536289811134e-06,0.0,0.0001367326331092,0.0,0.0,7.663015365600586,0.0,0.0,0.0,0.2844823598861694,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235727727413177,-946.0971069335938,304.1479797363281,0.6309608817100525,0.0661821216344833,0.0601090341806411,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177004724740982,-2032.3968505859373,304.1382751464844,0.8836482763290405,0.1848863512277603,0.1292220652103424,293.1590881347656,297.1499938964844,293.1499938964844,0.1774741262197494,-3819.1240234375,304.1507873535156,0.9902515411376952,0.2557461857795715,0.24259053170681,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918396387249,-490.67083740234375,292.9212341308594,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855162531137466,0.8310210108757019,0.8310210108757019,1.0,1.0,-0.8498814105987549,0.3365811705589294,0.5133002400398254,0.2008845508098602,0.0,0.0,0.2681706249713897,24.34872817993164,25.0,-1.5262354612350464,-6070.49072265625,70.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354550421237945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889089494943618,0.1889133155345916,-4.370397164166207e-06,0.0,0.0001374696439597,0.0,0.0,7.728562831878662,0.0,0.0,0.0,0.284742534160614,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235727727413177,-946.0971069335938,304.1479797363281,0.6309608817100525,0.0661821216344833,0.0601090341806411,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177004724740982,-2032.3968505859373,304.1382751464844,0.8836482763290405,0.1848863512277603,0.1292220652103424,293.1590881347656,297.1499938964844,293.1499938964844,0.1774741262197494,-3819.1240234375,304.1507873535156,0.9902515411376952,0.2557461857795715,0.24259053170681,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918396387249,-490.67083740234375,292.9212341308594,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855162531137466,0.8310210108757019,0.8310210108757019,1.0,1.0,-0.8498814105987549,0.3365811705589294,0.5133002400398254,0.2008845508098602,0.0,0.0,0.2681706249713897,24.34872817993164,25.0,-1.5262354612350464,-6070.49072265625,70.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354550421237945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889089494943618,0.1889133155345916,-4.370397164166207e-06,0.0,0.0001374696439597,0.0,0.0,7.728562831878662,0.0,0.0,0.0,0.284742534160614,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237460061907768,-949.4810180664062,304.14801025390625,0.6315939426422119,0.0664092749357223,0.0603205040097236,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508129119873,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188523396849632,-2048.359619140625,304.1383056640625,0.8859032392501831,0.186319962143898,0.1302295625209808,293.1590881347656,297.1499938964844,293.1499938964844,0.1773896962404251,-3817.685302734375,304.1507873535156,0.9900563955307008,0.2556320130825043,0.2424858808517456,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749895686283,-484.2832336425781,292.8973999023437,0.5713508129119873,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856734454631805,0.8310423493385315,0.8310423493385315,1.0,1.0,-0.8512215614318848,0.3375983536243438,0.5136231780052185,0.2001298666000366,0.0,0.0,0.2692473828792572,24.35298728942871,25.0,-1.747640609741211,-6087.7314453125,70.2689437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358282417058944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896713227033615,0.1896756887435913,-4.371945124148624e-06,0.0,0.0001378484012093,0.0,0.0,7.764402389526367,0.0,0.0,0.0,0.2848846614360809,4.0,0.0,1.0
