time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356187038123607,-1157.6767578125,304.1466979980469,0.6618252396583557,0.0811293348670005,0.0735511630773544,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588326454162598,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535269767045974,-2513.0517578125,304.1481018066406,0.935163676738739,0.2277845740318298,0.1596453934907913,293.1421813964844,297.1499938964844,293.1499938964844,0.1767408102750778,-3806.994873046875,304.1485595703125,0.9733951091766356,0.2550060451030731,0.2418369948863983,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059249476995,-87.39202880859375,291.45831298828125,0.5588326454162598,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951915174722671,0.8307175636291504,0.8307175636291504,1.0,1.0,-0.9021669626235962,0.3709113895893097,0.5312556028366089,0.1839854568243026,0.0,0.0,0.3236756324768066,26.371109008789062,34.0,-1.3388479948043823,-7045.39404296875,82.14668273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574151366949081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233683168888092,0.2336876392364502,-4.47439242634573e-06,0.0,0.0001597563386894,0.0,0.0,9.941222190856934,0.0,0.0,0.0,0.2936689555644989,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363410227000713,-1169.5640869140625,304.1466064453125,0.6554305553436279,0.0819009393453598,0.0743010714650154,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.550232470035553,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539218574762344,-2518.23046875,304.1480712890625,0.9219370484352112,0.2281778305768966,0.1599619835615158,293.1414794921875,297.1499938964844,293.1499938964844,0.1771053969860077,-3813.294921875,304.1484375,0.9615320563316344,0.255350261926651,0.2422201633453369,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920150920748,-76.04479217529297,291.41583251953125,0.550232470035553,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981771886348724,0.8306753635406494,0.8306753635406494,1.0,1.0,-0.9043222665786744,0.3721117079257965,0.5322105288505554,0.1838100701570511,0.0,0.0,0.3258461058139801,27.90853309631348,37.0,-1.3681135177612305,-7082.85888671875,84.90789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581744253635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355924546718597,0.2355969399213791,-4.47910679213237e-06,0.0,0.0001605269353603,0.0,0.0,10.04018211364746,0.0,0.0,0.0,0.2940710783004761,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363410227000713,-1169.5640869140625,304.1466064453125,0.6554305553436279,0.0819009393453598,0.0743010714650154,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.550232470035553,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539218574762344,-2518.23046875,304.1480712890625,0.9219370484352112,0.2281778305768966,0.1599619835615158,293.1414794921875,297.1499938964844,293.1499938964844,0.1771053969860077,-3813.294921875,304.1484375,0.9615320563316344,0.255350261926651,0.2422201633453369,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920150920748,-76.04479217529297,291.41583251953125,0.550232470035553,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981771886348724,0.8306753635406494,0.8306753635406494,1.0,1.0,-0.9043222665786744,0.3721117079257965,0.5322105288505554,0.1838100701570511,0.0,0.0,0.3258461058139801,27.90853309631348,37.0,-1.3681135177612305,-7082.85888671875,84.90789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581744253635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355924546718597,0.2355969399213791,-4.47910679213237e-06,0.0,0.0001605269353603,0.0,0.0,10.04018211364746,0.0,0.0,0.0,0.2940710783004761,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370798334479332,-1181.6861572265625,304.1465148925781,0.6481948494911194,0.0826750770211219,0.0750662088394165,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543419808149337,-2523.740478515625,304.14801025390625,0.907614529132843,0.2285930812358856,0.1603009551763534,293.14080810546875,297.1499938964844,293.1499938964844,0.1774872392416,-3819.884033203125,304.1483154296875,0.9471479058265686,0.2557006478309631,0.2426229268312454,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017106562852859,0.8306332230567932,0.8306332230567932,1.0,1.0,-0.9066390991210938,0.3734185695648193,0.5332205295562744,0.1835795491933822,0.0,0.0,0.328135073184967,29.78732109069824,40.0,-1.27961528301239,-7122.21044921875,88.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.158983051776886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376268953084945,0.2376313805580139,-4.484195869736141e-06,0.0,0.0001613475906196,0.0,0.0,10.146153450012209,0.0,0.0,0.0,0.2945023477077484,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370798334479332,-1181.6861572265625,304.1465148925781,0.6481948494911194,0.0826750770211219,0.0750662088394165,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543419808149337,-2523.740478515625,304.14801025390625,0.907614529132843,0.2285930812358856,0.1603009551763534,293.14080810546875,297.1499938964844,293.1499938964844,0.1774872392416,-3819.884033203125,304.1483154296875,0.9471479058265686,0.2557006478309631,0.2426229268312454,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017106562852859,0.8306332230567932,0.8306332230567932,1.0,1.0,-0.9066390991210938,0.3734185695648193,0.5332205295562744,0.1835795491933822,0.0,0.0,0.328135073184967,29.78732109069824,40.0,-1.27961528301239,-7122.21044921875,88.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.158983051776886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376268953084945,0.2376313805580139,-4.484195869736141e-06,0.0,0.0001613475906196,0.0,0.0,10.146153450012209,0.0,0.0,0.0,0.2945023477077484,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378743298351764,-1194.682373046875,304.1463317871094,0.6409531831741333,0.0835344716906547,0.0758927166461944,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.154827743768692,-2530.107421875,304.1478576660156,0.8941761255264282,0.2291242629289627,0.1607071608304977,293.1399230957031,297.1499938964844,293.1499938964844,0.1778997033834457,-3826.983154296875,304.148193359375,0.9314693808555604,0.2561127841472626,0.2430759668350219,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543081998825,0.830575704574585,0.830575704574585,1.0,1.0,-0.90924334526062,0.3748863637447357,0.534356951713562,0.1833206564188003,0.0,0.0,0.3303943574428558,31.935020446777344,43.0,-0.0454561822116375,-7161.6357421875,92.05848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598422080278396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397143542766571,0.2397188544273376,-4.489590082812356e-06,0.0,0.0001622195268282,0.0,0.0,10.255681037902832,0.0,0.0,0.0,0.2949485778808594,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378743298351764,-1194.682373046875,304.1463317871094,0.6409531831741333,0.0835344716906547,0.0758927166461944,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.154827743768692,-2530.107421875,304.1478576660156,0.8941761255264282,0.2291242629289627,0.1607071608304977,293.1399230957031,297.1499938964844,293.1499938964844,0.1778997033834457,-3826.983154296875,304.148193359375,0.9314693808555604,0.2561127841472626,0.2430759668350219,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543081998825,0.830575704574585,0.830575704574585,1.0,1.0,-0.90924334526062,0.3748863637447357,0.534356951713562,0.1833206564188003,0.0,0.0,0.3303943574428558,31.935020446777344,43.0,-0.0454561822116375,-7161.6357421875,92.05848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598422080278396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397143542766571,0.2397188544273376,-4.489590082812356e-06,0.0,0.0001622195268282,0.0,0.0,10.255681037902832,0.0,0.0,0.0,0.2949485778808594,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387267656624317,-1208.60888671875,304.1461486816406,0.6340164542198181,0.0844120383262634,0.0767740458250045,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554132848978042,-2537.798095703125,304.1476135253906,0.8811632990837097,0.2297290116548538,0.1611895412206649,293.1390380859375,297.1499938964844,293.1499938964844,0.1783709228038787,-3835.111083984375,304.14801025390625,0.9158042669296264,0.2565496861934662,0.2435813546180725,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099042236804962,0.8305182456970215,0.8305182456970215,1.0,1.0,-0.9121277928352356,0.3765102326869964,0.5356175303459167,0.1830392181873321,0.0,0.0,0.3327300548553467,34.304622650146484,46.0,-1.2174301147460938,-7202.63330078125,96.29933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607484221458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417930662631988,0.2417975664138794,-4.4949506445846055e-06,0.0,0.0001631392078706,0.0,0.0,10.365153312683104,0.0,0.0,0.0,0.2953968644142151,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387267656624317,-1208.60888671875,304.1461486816406,0.6340164542198181,0.0844120383262634,0.0767740458250045,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554132848978042,-2537.798095703125,304.1476135253906,0.8811632990837097,0.2297290116548538,0.1611895412206649,293.1390380859375,297.1499938964844,293.1499938964844,0.1783709228038787,-3835.111083984375,304.14801025390625,0.9158042669296264,0.2565496861934662,0.2435813546180725,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099042236804962,0.8305182456970215,0.8305182456970215,1.0,1.0,-0.9121277928352356,0.3765102326869964,0.5356175303459167,0.1830392181873321,0.0,0.0,0.3327300548553467,34.304622650146484,46.0,-1.2174301147460938,-7202.63330078125,96.29933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607484221458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417930662631988,0.2417975664138794,-4.4949506445846055e-06,0.0,0.0001631392078706,0.0,0.0,10.365153312683104,0.0,0.0,0.0,0.2953968644142151,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391483567655086,-1215.4912109375,304.1460876464844,0.6306204795837402,0.0848366990685463,0.0772072225809097,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557255536317825,-2541.899658203125,304.1474609375,0.8748493790626526,0.2300440669059753,0.1614425480365753,293.138671875,297.1499938964844,293.1499938964844,0.1786116361618042,-3839.2626953125,304.1479187011719,0.9083908200263976,0.2567605972290039,0.2438326478004455,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121143490076065,0.8304895162582397,0.8304895162582397,1.0,1.0,-0.9135938286781312,0.3773437142372131,0.536250114440918,0.1828751116991043,0.0,0.0,0.3340086042881012,35.563697814941406,46.0,-1.5265361070632937,-7224.73828125,98.5497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612200438976287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429396957159042,0.2429441809654235,-4.497817371884594e-06,0.0,0.0001636178494663,0.0,0.0,10.425524711608888,0.0,0.0,0.0,0.295642614364624,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395628213882446,-1222.25048828125,304.1460266113281,0.6272775530815125,0.0852518081665039,0.0776332020759582,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.0485908202826976,293.1255187988281,297.1499938964844,293.1499938964844,0.156045913696289,-2546.10205078125,304.1473388671875,0.8687212467193604,0.2303701043128967,0.1617034971714019,293.13836669921875,297.1499938964844,293.1499938964844,0.1788470596075058,-3843.31494140625,304.1478881835937,0.9015305042266846,0.2569649219512939,0.2440796792507171,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.2143672257661819,0.8304507732391357,0.8304507732391357,1.0,1.0,-0.9150674343109132,0.3781868815422058,0.5368805527687073,0.1826940029859542,0.0,0.0,0.3353163003921509,36.865821838378906,49.0,-1.492347002029419,-7247.498046875,100.87560272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617057025432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441358119249344,0.2441403120756149,-4.500857812672621e-06,0.0,0.000164110737387,0.0,0.0,10.488749504089355,0.0,0.0,0.0,0.2959000170230865,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718836605548,-1235.4305419921875,304.14599609375,0.6207362413406372,0.0860566422343254,0.0784654095768928,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567201018333435,-2554.931640625,304.1470947265625,0.8571431040763855,0.2310671210289001,0.1622567921876907,293.13787841796875,297.1499938964844,293.1499938964844,0.1793010681867599,-3851.108642578125,304.1478271484375,0.8886374831199646,0.2573542594909668,0.2445597499608993,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189669013023376,0.8303733468055725,0.8303733468055725,1.0,1.0,-0.918042242527008,0.3799047768115997,0.5381374955177307,0.1822870224714279,0.0,0.0,0.3379795849323272,39.58123397827149,52.0,-1.1366641521453855,-7293.94921875,105.72844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627201735973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466035038232803,0.2466080039739608,-4.507282937993296e-06,0.0,0.0001651402853894,0.0,0.0,10.619977951049805,0.0,0.0,0.0,0.2964358329772949,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718836605548,-1235.4305419921875,304.14599609375,0.6207362413406372,0.0860566422343254,0.0784654095768928,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567201018333435,-2554.931640625,304.1470947265625,0.8571431040763855,0.2310671210289001,0.1622567921876907,293.13787841796875,297.1499938964844,293.1499938964844,0.1793010681867599,-3851.108642578125,304.1478271484375,0.8886374831199646,0.2573542594909668,0.2445597499608993,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189669013023376,0.8303733468055725,0.8303733468055725,1.0,1.0,-0.918042242527008,0.3799047768115997,0.5381374955177307,0.1822870224714279,0.0,0.0,0.3379795849323272,39.58123397827149,52.0,-1.1366641521453855,-7293.94921875,105.72844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627201735973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466035038232803,0.2466080039739608,-4.507282937993296e-06,0.0,0.0001651402853894,0.0,0.0,10.619977951049805,0.0,0.0,0.0,0.2964358329772949,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411579720675945,-1248.2254638671875,304.1460266113281,0.6142956018447876,0.0868324413895607,0.0792747288942337,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574561297893524,-2564.55810546875,304.1468505859375,0.8465682864189148,0.2318437844514846,0.162864938378334,293.1376037597656,297.1499938964844,293.1499938964844,0.179735004901886,-3858.5380859375,304.1478271484375,0.8765292763710022,0.2577200531959533,0.2450216859579086,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236444652080536,0.8302958607673645,0.8302958607673645,1.0,1.0,-0.9210669994354248,0.3816678524017334,0.5393991470336914,0.1818300634622573,0.0,0.0,0.3406895995140075,42.4184799194336,40.0,-0.7038441896438599,-7341.3603515625,110.81327056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637896448373794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491469234228134,0.2491514384746551,-4.514025476964889e-06,0.0,0.0001662256690906,0.0,0.0,10.756149291992188,0.0,0.0,0.0,0.2969929277896881,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411579720675945,-1248.2254638671875,304.1460266113281,0.6142956018447876,0.0868324413895607,0.0792747288942337,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574561297893524,-2564.55810546875,304.1468505859375,0.8465682864189148,0.2318437844514846,0.162864938378334,293.1376037597656,297.1499938964844,293.1499938964844,0.179735004901886,-3858.5380859375,304.1478271484375,0.8765292763710022,0.2577200531959533,0.2450216859579086,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236444652080536,0.8302958607673645,0.8302958607673645,1.0,1.0,-0.9210669994354248,0.3816678524017334,0.5393991470336914,0.1818300634622573,0.0,0.0,0.3406895995140075,42.4184799194336,40.0,-0.7038441896438599,-7341.3603515625,110.81327056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637896448373794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491469234228134,0.2491514384746551,-4.514025476964889e-06,0.0,0.0001662256690906,0.0,0.0,10.756149291992188,0.0,0.0,0.0,0.2969929277896881,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418560467660427,-1259.564697265625,304.14617919921875,0.6176514625549316,0.0876987800002098,0.0799981281161308,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581988930702209,-2574.235107421875,304.14666748046875,0.8496058583259583,0.2328350692987442,0.1634905189275741,293.13690185546875,297.1499938964844,293.1499938964844,0.1800710409879684,-3864.228759765625,304.14801025390625,0.8791661858558655,0.258173257112503,0.2453929632902145,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225610464811325,0.8302050828933716,0.8302050828933716,1.0,1.0,-0.9229932427406312,0.3829752504825592,0.5400179624557495,0.1810527443885803,0.0,0.0,0.3432770371437073,41.90664291381836,28.0,1.3668601512908936,-7385.13623046875,110.42747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649032235145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516793608665466,0.2516838908195495,-4.520959464571206e-06,0.0,0.000167355814483,0.0,0.0,10.89289379119873,0.0,0.0,0.0,0.2975528240203857,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418560467660427,-1259.564697265625,304.14617919921875,0.6176514625549316,0.0876987800002098,0.0799981281161308,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581988930702209,-2574.235107421875,304.14666748046875,0.8496058583259583,0.2328350692987442,0.1634905189275741,293.13690185546875,297.1499938964844,293.1499938964844,0.1800710409879684,-3864.228759765625,304.14801025390625,0.8791661858558655,0.258173257112503,0.2453929632902145,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225610464811325,0.8302050828933716,0.8302050828933716,1.0,1.0,-0.9229932427406312,0.3829752504825592,0.5400179624557495,0.1810527443885803,0.0,0.0,0.3432770371437073,41.90664291381836,28.0,1.3668601512908936,-7385.13623046875,110.42747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649032235145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516793608665466,0.2516838908195495,-4.520959464571206e-06,0.0,0.000167355814483,0.0,0.0,10.89289379119873,0.0,0.0,0.0,0.2975528240203857,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425799153745174,-1271.3177490234375,304.146240234375,0.6295325756072998,0.0887158438563346,0.0807573944330215,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590499579906463,-2585.31005859375,304.1463623046875,0.8651002645492554,0.2340871393680572,0.1642245352268219,293.1355895996094,297.1499938964844,293.1499938964844,0.1804109960794448,-3869.97705078125,304.1481018066406,0.8950570821762085,0.2587728500366211,0.2457961589097976,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173100113868713,0.8301143050193787,0.8301143050193787,1.0,1.0,-0.9243641495704652,0.3840705156326294,0.5402936339378357,0.1800668835639953,0.0,0.0,0.3454467356204986,38.57150650024414,25.0,2.5363781452178955,-7423.30078125,105.47999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660281866788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538627684116363,0.2538672983646393,-4.527340024651494e-06,0.0,0.0001684974995441,0.0,0.0,11.012252807617188,0.0,0.0,0.0,0.2980454564094543,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425799153745174,-1271.3177490234375,304.146240234375,0.6295325756072998,0.0887158438563346,0.0807573944330215,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590499579906463,-2585.31005859375,304.1463623046875,0.8651002645492554,0.2340871393680572,0.1642245352268219,293.1355895996094,297.1499938964844,293.1499938964844,0.1804109960794448,-3869.97705078125,304.1481018066406,0.8950570821762085,0.2587728500366211,0.2457961589097976,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173100113868713,0.8301143050193787,0.8301143050193787,1.0,1.0,-0.9243641495704652,0.3840705156326294,0.5402936339378357,0.1800668835639953,0.0,0.0,0.3454467356204986,38.57150650024414,25.0,2.5363781452178955,-7423.30078125,105.47999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660281866788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538627684116363,0.2538672983646393,-4.527340024651494e-06,0.0,0.0001684974995441,0.0,0.0,11.012252807617188,0.0,0.0,0.0,0.2980454564094543,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429774820804595,-1277.78515625,304.1462097167969,0.636152982711792,0.089261807501316,0.0811741650104522,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984353065491,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595414131879806,-2591.712890625,304.1461181640625,0.8740622401237488,0.234784334897995,0.1646455973386764,293.1347961425781,297.1499938964844,293.1499938964844,0.1806167364120483,-3873.484130859375,304.1480712890625,0.9040767550468444,0.2591105103492737,0.2460364997386932,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984353065491,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1337890625,1.0,0.2148154824972152,0.8300689458847046,0.8300689458847046,1.0,1.0,-0.9251934289932252,0.3846868276596069,0.5405066013336182,0.1795912384986877,0.0,0.0,0.3464468419551849,36.86165237426758,25.0,2.355315923690796,-7442.00390625,102.96409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665834039449691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548569738864898,0.2548615038394928,-4.530230398813728e-06,0.0,0.0001690609788056,0.0,0.0,11.066739082336426,0.0,0.0,0.0,0.2982705235481262,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433968566358089,-1284.6177978515625,304.1461486816406,0.643006443977356,0.0898240506649017,0.0816116333007812,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384154319763,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600746214389801,-2598.662841796875,304.1458435058594,0.8832831978797913,0.2355155497789383,0.1650963723659515,293.13397216796875,297.1499938964844,293.1499938964844,0.1808494329452514,-3877.468017578125,304.1479797363281,0.913787007331848,0.2594660520553589,0.2462997734546661,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384154319763,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123316079378128,0.8300239443778992,0.8300239443778992,1.0,1.0,-0.9261363744735718,0.3853512108325958,0.5407851934432983,0.1791454851627349,0.0,0.0,0.347449392080307,35.247047424316406,25.0,1.645868897438049,-7460.98291015625,100.6170425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671307832002639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558269798755646,0.2558315098285675,-4.532990260486258e-06,0.0,0.0001696164981694,0.0,0.0,11.119864463806152,0.0,0.0,0.0,0.2984898388385772,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442998707294464,-1299.3599853515625,304.1459045410156,0.6556301116943359,0.0909860134124755,0.0825500339269638,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468894004822,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612519025802612,-2614.003662109375,304.145263671875,0.8995742201805115,0.2370584458112716,0.1660792380571365,293.1322631835937,297.1499938964844,293.1499938964844,0.1813911199569702,-3886.771728515625,304.14776611328125,0.9315527677536012,0.260217934846878,0.2468964904546737,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468894004822,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898071527481,0.8299340009689331,0.8299340009689331,1.0,1.0,-0.92847341299057,0.3868603408336639,0.5416131019592285,0.1783994436264038,0.0,0.0,0.3495323956012726,32.73345947265625,25.0,0.3022425174713135,-7501.63818359375,97.12925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682025790214538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578300237655639,0.2578345835208893,-4.538511802820722e-06,0.0,0.0001707042247289,0.0,0.0,11.229469299316406,0.0,0.0,0.0,0.2989402115345001,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442998707294464,-1299.3599853515625,304.1459045410156,0.6556301116943359,0.0909860134124755,0.0825500339269638,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468894004822,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612519025802612,-2614.003662109375,304.145263671875,0.8995742201805115,0.2370584458112716,0.1660792380571365,293.1322631835937,297.1499938964844,293.1499938964844,0.1813911199569702,-3886.771728515625,304.14776611328125,0.9315527677536012,0.260217934846878,0.2468964904546737,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468894004822,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898071527481,0.8299340009689331,0.8299340009689331,1.0,1.0,-0.92847341299057,0.3868603408336639,0.5416131019592285,0.1783994436264038,0.0,0.0,0.3495323956012726,32.73345947265625,25.0,0.3022425174713135,-7501.63818359375,97.12925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682025790214538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578300237655639,0.2578345835208893,-4.538511802820722e-06,0.0,0.0001707042247289,0.0,0.0,11.229469299316406,0.0,0.0,0.0,0.2989402115345001,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452637672424316,-1315.1278076171875,304.1456604003906,0.6673317551612854,0.0921912416815757,0.0835513174533844,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625402569770813,-2630.7587890625,304.14471435546875,0.9145111441612244,0.238693818449974,0.1671469956636428,293.1305236816406,297.1499938964844,293.1499938964844,0.1820026040077209,-3897.275146484375,304.1474914550781,0.9466856718063354,0.2610163986682892,0.2475627809762954,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057685554027557,0.8298439979553223,0.8298439979553223,1.0,1.0,-0.9312337636947632,0.38851198554039,0.5427218079566956,0.1778588443994522,0.0,0.0,0.3516935408115387,30.823162078857425,25.0,-0.2569841146469116,-7544.9892578125,94.6631317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692494601011276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599336504936218,0.2599382102489471,-4.544304829323664e-06,0.0,0.0001717666746117,0.0,0.0,11.345023155212402,0.0,0.0,0.0,0.2994141578674316,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452637672424316,-1315.1278076171875,304.1456604003906,0.6673317551612854,0.0921912416815757,0.0835513174533844,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625402569770813,-2630.7587890625,304.14471435546875,0.9145111441612244,0.238693818449974,0.1671469956636428,293.1305236816406,297.1499938964844,293.1499938964844,0.1820026040077209,-3897.275146484375,304.1474914550781,0.9466856718063354,0.2610163986682892,0.2475627809762954,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057685554027557,0.8298439979553223,0.8298439979553223,1.0,1.0,-0.9312337636947632,0.38851198554039,0.5427218079566956,0.1778588443994522,0.0,0.0,0.3516935408115387,30.823162078857425,25.0,-0.2569841146469116,-7544.9892578125,94.6631317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692494601011276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599336504936218,0.2599382102489471,-4.544304829323664e-06,0.0,0.0001717666746117,0.0,0.0,11.345023155212402,0.0,0.0,0.0,0.2994141578674316,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462748408317565,-1331.699951171875,304.1454162597656,0.6780901551246643,0.0934351831674575,0.0846044719219207,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.16391621530056,-2648.60693359375,304.1441650390625,0.9286575317382812,0.2404095530509948,0.1682852655649185,293.1288146972656,297.1499938964844,293.1499938964844,0.1826652884483337,-3908.639892578125,304.147216796875,0.9590781927108764,0.2618562579154968,0.248286098241806,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036650627851486,0.8297382593154907,0.8297382593154907,1.0,1.0,-0.9343261122703552,0.3902505040168762,0.5440755486488342,0.1775404661893844,0.0,0.0,0.3538750112056732,29.34797096252441,25.0,-0.2186033278703689,-7589.69140625,92.93865966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702787578105926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620894014835357,0.2620939314365387,-4.550344783638138e-06,0.0,0.0001728112983983,0.0,0.0,11.464174270629885,0.0,0.0,0.0,0.2999033629894256,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462748408317565,-1331.699951171875,304.1454162597656,0.6780901551246643,0.0934351831674575,0.0846044719219207,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.16391621530056,-2648.60693359375,304.1441650390625,0.9286575317382812,0.2404095530509948,0.1682852655649185,293.1288146972656,297.1499938964844,293.1499938964844,0.1826652884483337,-3908.639892578125,304.147216796875,0.9590781927108764,0.2618562579154968,0.248286098241806,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036650627851486,0.8297382593154907,0.8297382593154907,1.0,1.0,-0.9343261122703552,0.3902505040168762,0.5440755486488342,0.1775404661893844,0.0,0.0,0.3538750112056732,29.34797096252441,25.0,-0.2186033278703689,-7589.69140625,92.93865966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702787578105926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620894014835357,0.2620939314365387,-4.550344783638138e-06,0.0,0.0001728112983983,0.0,0.0,11.464174270629885,0.0,0.0,0.0,0.2999033629894256,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.047324176877737,-1348.939208984375,304.14520263671875,0.6878923177719116,0.094713270664215,0.0857012048363685,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653655916452407,-2667.357177734375,304.1437072753906,0.9411435723304749,0.2421945631504058,0.1694828271865844,293.12713623046875,297.1499938964844,293.1499938964844,0.1833707839250564,-3920.71728515625,304.14697265625,0.96908438205719,0.2627335488796234,0.2490581274032592,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021151334047317,0.8296325206756592,0.8296325206756592,1.0,1.0,-0.937687337398529,0.3920506536960602,0.5456367135047913,0.1774284392595291,0.0,0.0,0.3560415804386139,28.198129653930664,25.0,-0.0074756233952939,-7634.853515625,91.77365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712957620620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642553746700287,0.264259934425354,-4.556510248221457e-06,0.0,0.0001738434220897,0.0,0.0,11.584628105163574,0.0,0.0,0.0,0.3003985583782196,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.047324176877737,-1348.939208984375,304.14520263671875,0.6878923177719116,0.094713270664215,0.0857012048363685,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653655916452407,-2667.357177734375,304.1437072753906,0.9411435723304749,0.2421945631504058,0.1694828271865844,293.12713623046875,297.1499938964844,293.1499938964844,0.1833707839250564,-3920.71728515625,304.14697265625,0.96908438205719,0.2627335488796234,0.2490581274032592,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021151334047317,0.8296325206756592,0.8296325206756592,1.0,1.0,-0.937687337398529,0.3920506536960602,0.5456367135047913,0.1774284392595291,0.0,0.0,0.3560415804386139,28.198129653930664,25.0,-0.0074756233952939,-7634.853515625,91.77365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712957620620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642553746700287,0.264259934425354,-4.556510248221457e-06,0.0,0.0001738434220897,0.0,0.0,11.584628105163574,0.0,0.0,0.0,0.3003985583782196,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478615760803222,-1357.785888671875,304.1451110839844,0.6924285292625427,0.0953642502427101,0.0862642452120781,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465042114258,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661156266927719,-2677.041748046875,304.1434936523437,0.946684956550598,0.2431109547615051,0.170101597905159,293.1263122558594,297.1499938964844,293.1499938964844,0.1837387084960937,-3927.00830078125,304.1468505859375,0.9733105897903442,0.2631856203079223,0.2494608908891677,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465042114258,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015135139226913,0.8295796513557434,0.8295796513557434,1.0,1.0,-0.9394562840461732,0.392974853515625,0.5464814305305481,0.1774303317070007,0.0,0.0,0.3571160137653351,27.72275733947754,25.0,0.0609447732567787,-7657.5126953125,91.36407470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718006879091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653361558914184,0.2653407156467438,-4.559614808385959e-06,0.0,0.0001743558532325,0.0,0.0,11.64499282836914,0.0,0.0,0.0,0.3006469011306762,4.0,0.0,1.0
