time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670046508312225,-1684.402099609375,304.143798828125,0.6419419050216675,0.11736860871315,0.1070312485098838,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.193410187959671,-3022.42138671875,304.1412353515625,0.8474186658859253,0.2735429108142853,0.192090556025505,293.1084289550781,297.1499938964844,293.1499938964844,0.1992600113153457,-4189.341796875,304.1446533203125,0.8537892699241638,0.2798327505588531,0.2661844491958618,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531977593898773,0.8267979025840759,0.8267979025840759,1.0,1.0,-1.0184944868087769,0.4299457967281341,0.5885487198829651,0.1890917867422104,0.0,0.0,0.394368439912796,56.62944412231445,43.0,2.8031673431396484,-8460.548828125,158.08050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1900633126497268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054150342941284,0.3054197430610657,-4.683788574766368e-06,0.0,0.000192890089238,0.0,0.0,14.001508712768556,0.0,0.0,0.0,0.3103536069393158,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680964812636375,-1703.7174072265625,304.14404296875,0.653063178062439,0.1189364716410636,0.1082862243056297,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949811279773712,-3041.83154296875,304.1415405273437,0.8605382442474365,0.2755583226680755,0.1933726817369461,293.107421875,297.1499938964844,293.1499938964844,0.2001712024211883,-4204.43505859375,304.1448974609375,0.8663867712020874,0.2810933589935303,0.2672112584114074,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482786923646927,0.8265559077262878,0.8265559077262878,1.0,1.0,-1.021745204925537,0.4314140677452087,0.5903310775756836,0.1896955370903015,0.0,0.0,0.3957485258579254,52.89337539672852,31.0,4.391637325286865,-8496.962890625,152.47528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912730932235717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072061240673065,0.3072108030319214,-4.690667992690578e-06,0.0,0.0001941178779816,0.0,0.0,14.11502170562744,0.0,0.0,0.0,0.3108242750167846,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680964812636375,-1703.7174072265625,304.14404296875,0.653063178062439,0.1189364716410636,0.1082862243056297,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949811279773712,-3041.83154296875,304.1415405273437,0.8605382442474365,0.2755583226680755,0.1933726817369461,293.107421875,297.1499938964844,293.1499938964844,0.2001712024211883,-4204.43505859375,304.1448974609375,0.8663867712020874,0.2810933589935303,0.2672112584114074,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482786923646927,0.8265559077262878,0.8265559077262878,1.0,1.0,-1.021745204925537,0.4314140677452087,0.5903310775756836,0.1896955370903015,0.0,0.0,0.3957485258579254,52.89337539672852,31.0,4.391637325286865,-8496.962890625,152.47528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912730932235717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072061240673065,0.3072108030319214,-4.690667992690578e-06,0.0,0.0001941178779816,0.0,0.0,14.11502170562744,0.0,0.0,0.0,0.3108242750167846,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691530257463455,-1722.486572265625,304.1442565917969,0.6715040802955627,0.1205458790063858,0.1095051541924476,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965284049510955,-3060.92822265625,304.14178466796875,0.8828712701797485,0.2776224911212921,0.1946325600147247,293.1062927246094,297.1499938964844,293.1499938964844,0.2010524123907089,-4219.02783203125,304.1451416015625,0.8882082104682922,0.2823990881443023,0.2682022452354431,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403535842895507,0.8263139128684998,0.8263139128684998,1.0,1.0,-1.0243300199508667,0.4325862228870392,0.5917438268661499,0.1901506185531616,0.0,0.0,0.396696537733078,47.119571685791016,25.0,4.502758026123047,-8526.4521484375,143.10667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923710107803344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308445006608963,0.3084497153759002,-4.695577445090748e-06,0.0,0.0001952321181306,0.0,0.0,14.194214820861816,0.0,0.0,0.0,0.3111540675163269,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691530257463455,-1722.486572265625,304.1442565917969,0.6715040802955627,0.1205458790063858,0.1095051541924476,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965284049510955,-3060.92822265625,304.14178466796875,0.8828712701797485,0.2776224911212921,0.1946325600147247,293.1062927246094,297.1499938964844,293.1499938964844,0.2010524123907089,-4219.02783203125,304.1451416015625,0.8882082104682922,0.2823990881443023,0.2682022452354431,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403535842895507,0.8263139128684998,0.8263139128684998,1.0,1.0,-1.0243300199508667,0.4325862228870392,0.5917438268661499,0.1901506185531616,0.0,0.0,0.396696537733078,47.119571685791016,25.0,4.502758026123047,-8526.4521484375,143.10667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923710107803344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308445006608963,0.3084497153759002,-4.695577445090748e-06,0.0,0.0001952321181306,0.0,0.0,14.194214820861816,0.0,0.0,0.0,0.3111540675163269,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702321454882621,-1741.7542724609375,304.1443786621094,0.6938174962997437,0.1221778616309166,0.1107505857944488,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981128007173538,-3080.48876953125,304.1418762207031,0.9100040793418884,0.2797048389911651,0.1959127187728881,293.10516357421875,297.1499938964844,293.1499938964844,0.201975479722023,-4234.3583984375,304.14520263671875,0.915103554725647,0.2837351560592651,0.2692272067070007,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323834002017974,0.8260881900787354,0.8260881900787354,1.0,1.0,-1.0270167589187622,0.4337914288043976,0.5932253003120422,0.1906669735908508,0.0,0.0,0.3973391354084015,41.36754989624024,25.0,3.2894675731658936,-8553.3837890625,133.7530975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933288723230362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092743754386902,0.309279054403305,-4.698927114077378e-06,0.0,0.0001962042297236,0.0,0.0,14.24752712249756,0.0,0.0,0.0,0.3113768398761749,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702321454882621,-1741.7542724609375,304.1443786621094,0.6938174962997437,0.1221778616309166,0.1107505857944488,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981128007173538,-3080.48876953125,304.1418762207031,0.9100040793418884,0.2797048389911651,0.1959127187728881,293.10516357421875,297.1499938964844,293.1499938964844,0.201975479722023,-4234.3583984375,304.14520263671875,0.915103554725647,0.2837351560592651,0.2692272067070007,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323834002017974,0.8260881900787354,0.8260881900787354,1.0,1.0,-1.0270167589187622,0.4337914288043976,0.5932253003120422,0.1906669735908508,0.0,0.0,0.3973391354084015,41.36754989624024,25.0,3.2894675731658936,-8553.3837890625,133.7530975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933288723230362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092743754386902,0.309279054403305,-4.698927114077378e-06,0.0,0.0001962042297236,0.0,0.0,14.24752712249756,0.0,0.0,0.0,0.3113768398761749,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713688805699348,-1762.166748046875,304.14434814453125,0.7138994336128235,0.1238096132874488,0.1120558604598045,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997682303190231,-3100.941650390625,304.1418151855469,0.937236785888672,0.2817644476890564,0.1972267478704452,293.1041259765625,297.1499938964844,293.1499938964844,0.2029926627874374,-4251.318359375,304.1451110839844,0.9416513442993164,0.285081684589386,0.2703248262405395,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265391796827316,0.8258625268936157,0.8258625268936157,1.0,1.0,-1.0303056240081787,0.4352415800094604,0.5950640439987183,0.1913830041885376,0.0,0.0,0.3979727923870086,37.10263442993164,25.0,1.2229422330856323,-8582.365234375,127.1013412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941439062356948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938333034515,0.3099985122680664,-4.701484158431413e-06,0.0,0.000197031389689,0.0,0.0,14.292872428894045,0.0,0.0,0.0,0.3115652799606323,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713688805699348,-1762.166748046875,304.14434814453125,0.7138994336128235,0.1238096132874488,0.1120558604598045,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997682303190231,-3100.941650390625,304.1418151855469,0.937236785888672,0.2817644476890564,0.1972267478704452,293.1041259765625,297.1499938964844,293.1499938964844,0.2029926627874374,-4251.318359375,304.1451110839844,0.9416513442993164,0.285081684589386,0.2703248262405395,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265391796827316,0.8258625268936157,0.8258625268936157,1.0,1.0,-1.0303056240081787,0.4352415800094604,0.5950640439987183,0.1913830041885376,0.0,0.0,0.3979727923870086,37.10263442993164,25.0,1.2229422330856323,-8582.365234375,127.1013412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941439062356948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938333034515,0.3099985122680664,-4.701484158431413e-06,0.0,0.000197031389689,0.0,0.0,14.292872428894045,0.0,0.0,0.0,0.3115652799606323,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719511732459068,-1772.6619873046875,304.1443176269531,0.7222946286201477,0.1246227174997329,0.1127227470278739,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006097882986068,-3111.333740234375,304.14178466796875,0.9493585824966432,0.2827796041965484,0.197886973619461,293.1036682128906,297.1499938964844,293.1499938964844,0.2035275846719741,-4260.24560546875,304.14501953125,0.9531996250152588,0.2857556939125061,0.2708923518657684,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.224209263920784,0.8257496953010559,0.8257496953010559,1.0,1.0,-1.0321152210235596,0.4360324442386627,0.5960827469825745,0.191799908876419,0.0,0.0,0.398341029882431,35.41952133178711,25.0,0.3939897119998932,-8598.07421875,124.58773040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945044547319412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103969991207123,0.3104017078876495,-4.702784735854948e-06,0.0,0.0001973972975974,0.0,0.0,14.31794261932373,0.0,0.0,0.0,0.3116684556007385,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725395306944847,-1783.288818359375,304.144287109375,0.7299699187278748,0.1254349648952484,0.113397017121315,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014546245336532,-3121.7578125,304.1417236328125,0.9601790308952332,0.2837860882282257,0.1985474079847335,293.10321044921875,297.1499938964844,293.1499938964844,0.2040737718343734,-4269.35888671875,304.1449279785156,0.9634374976158142,0.2864304184913635,0.2714693248271942,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.222208634018898,0.8256327509880066,0.8256327509880066,1.0,1.0,-1.0340068340301514,0.436855286359787,0.5971515774726868,0.1922474503517151,0.0,0.0,0.3987363874912262,33.96380615234375,28.0,-0.1600758582353592,-8614.44140625,122.48456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948387324810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108375072479248,0.310842216014862,-4.7041962716321e-06,0.0,0.0001977365463972,0.0,0.0,14.345329284667969,0.0,0.0,0.0,0.3117806911468506,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.073750764131546,-1805.23828125,304.1441650390625,0.7408915758132935,0.1270536333322525,0.1147864907979965,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031724750995636,-3142.934326171875,304.1416320800781,0.97382915019989,0.2857680022716522,0.1998832374811172,293.1024169921875,297.1499938964844,293.1499938964844,0.2052183747291565,-4288.4560546875,304.14471435546875,0.9761184453964232,0.2877790927886963,0.2726709842681885,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201860249042511,0.825398862361908,0.825398862361908,1.0,1.0,-1.0382401943206787,0.4386853277683258,0.5995548367500305,0.1932899951934814,0.0,0.0,0.3996390998363495,32.25563049316406,31.0,-1.1878461837768557,-8649.46875,120.48555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954469233751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118287920951843,0.3118335008621216,-4.707369043899234e-06,0.0,0.0001983537804335,0.0,0.0,14.407036781311035,0.0,0.0,0.0,0.3120339214801788,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.073750764131546,-1805.23828125,304.1441650390625,0.7408915758132935,0.1270536333322525,0.1147864907979965,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031724750995636,-3142.934326171875,304.1416320800781,0.97382915019989,0.2857680022716522,0.1998832374811172,293.1024169921875,297.1499938964844,293.1499938964844,0.2052183747291565,-4288.4560546875,304.14471435546875,0.9761184453964232,0.2877790927886963,0.2726709842681885,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201860249042511,0.825398862361908,0.825398862361908,1.0,1.0,-1.0382401943206787,0.4386853277683258,0.5995548367500305,0.1932899951934814,0.0,0.0,0.3996390998363495,32.25563049316406,31.0,-1.1878461837768557,-8649.46875,120.48555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954469233751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118287920951843,0.3118335008621216,-4.707369043899234e-06,0.0,0.0001983537804335,0.0,0.0,14.407036781311035,0.0,0.0,0.0,0.3120339214801788,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749905556440353,-1827.79638671875,304.14404296875,0.7470083832740784,0.1286638379096985,0.1162098422646522,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049060761928558,-3164.2685546875,304.1415405273437,0.9799479246139526,0.2877056002616882,0.2012205719947815,293.1017150878906,297.1499938964844,293.1499938964844,0.2064137756824493,-4308.3837890625,304.1445007324219,0.9815152287483216,0.2891252338886261,0.2739143371582031,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198944836854934,0.8251649737358093,0.8251649737358093,1.0,1.0,-1.042870044708252,0.4406744539737701,0.6021956205368042,0.1944743990898132,0.0,0.0,0.40076744556427,31.67007827758789,34.0,-1.7963087558746338,-8687.435546875,120.55403900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960059404373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130675256252289,0.3130722343921661,-4.711271685664542e-06,0.0,0.0001989211159525,0.0,0.0,14.48414707183838,0.0,0.0,0.0,0.3123497068881988,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749905556440353,-1827.79638671875,304.14404296875,0.7470083832740784,0.1286638379096985,0.1162098422646522,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049060761928558,-3164.2685546875,304.1415405273437,0.9799479246139526,0.2877056002616882,0.2012205719947815,293.1017150878906,297.1499938964844,293.1499938964844,0.2064137756824493,-4308.3837890625,304.1445007324219,0.9815152287483216,0.2891252338886261,0.2739143371582031,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198944836854934,0.8251649737358093,0.8251649737358093,1.0,1.0,-1.042870044708252,0.4406744539737701,0.6021956205368042,0.1944743990898132,0.0,0.0,0.40076744556427,31.67007827758789,34.0,-1.7963087558746338,-8687.435546875,120.55403900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960059404373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130675256252289,0.3130722343921661,-4.711271685664542e-06,0.0,0.0001989211159525,0.0,0.0,14.48414707183838,0.0,0.0,0.0,0.3123497068881988,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762487724423408,-1850.7708740234373,304.1439208984375,0.7489814758300781,0.1302684694528579,0.1176589354872703,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066406160593032,-3185.568603515625,304.1414489746094,0.9806737899780272,0.2896052002906799,0.2025543749332428,293.1011047363281,297.1499938964844,293.1499938964844,0.2076423913240432,-4328.8310546875,304.144287109375,0.9816684722900392,0.2904701828956604,0.2751892209053039,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.220936968922615,0.8249083757400513,0.8249083757400513,1.0,1.0,-1.0477920770645142,0.4427801966667175,0.6050119400024414,0.1957606971263885,0.0,0.0,0.4020895361900329,31.92511940002441,37.0,-1.9667654037475584,-8727.478515625,122.18936920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965533643960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145491182804107,0.314553827047348,-4.716046078101499e-06,0.0,0.0001994766789721,0.0,0.0,14.576930046081545,0.0,0.0,0.0,0.3127296268939972,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762487724423408,-1850.7708740234373,304.1439208984375,0.7489814758300781,0.1302684694528579,0.1176589354872703,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066406160593032,-3185.568603515625,304.1414489746094,0.9806737899780272,0.2896052002906799,0.2025543749332428,293.1011047363281,297.1499938964844,293.1499938964844,0.2076423913240432,-4328.8310546875,304.144287109375,0.9816684722900392,0.2904701828956604,0.2751892209053039,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.220936968922615,0.8249083757400513,0.8249083757400513,1.0,1.0,-1.0477920770645142,0.4427801966667175,0.6050119400024414,0.1957606971263885,0.0,0.0,0.4020895361900329,31.92511940002441,37.0,-1.9667654037475584,-8727.478515625,122.18936920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965533643960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145491182804107,0.314553827047348,-4.716046078101499e-06,0.0,0.0001994766789721,0.0,0.0,14.576930046081545,0.0,0.0,0.0,0.3127296268939972,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775207057595253,-1874.0732421875,304.1438293457031,0.747743546962738,0.1318690776824951,0.1191282346844673,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083765268325805,-3206.842041015625,304.14141845703125,0.9774256348609924,0.2914763689041137,0.2038855403661728,293.1005859375,297.1499938964844,293.1499938964844,0.2088980972766876,-4349.69384765625,304.14410400390625,0.9779045581817628,0.2918151617050171,0.2764892578125,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229939848184585,0.8246517777442932,0.8246517777442932,1.0,1.0,-1.0529407262802124,0.4449800550937652,0.6079606413841248,0.1971226334571838,0.0,0.0,0.4036050736904144,32.82748794555664,40.0,-2.010836839675904,-8769.099609375,125.05236053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971221566200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162636458873749,0.3162683546543121,-4.721658115158789e-06,0.0,0.0002000539388973,0.0,0.0,14.68489933013916,0.0,0.0,0.0,0.3131720423698425,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775207057595253,-1874.0732421875,304.1438293457031,0.747743546962738,0.1318690776824951,0.1191282346844673,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083765268325805,-3206.842041015625,304.14141845703125,0.9774256348609924,0.2914763689041137,0.2038855403661728,293.1005859375,297.1499938964844,293.1499938964844,0.2088980972766876,-4349.69384765625,304.14410400390625,0.9779045581817628,0.2918151617050171,0.2764892578125,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229939848184585,0.8246517777442932,0.8246517777442932,1.0,1.0,-1.0529407262802124,0.4449800550937652,0.6079606413841248,0.1971226334571838,0.0,0.0,0.4036050736904144,32.82748794555664,40.0,-2.010836839675904,-8769.099609375,125.05236053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971221566200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162636458873749,0.3162683546543121,-4.721658115158789e-06,0.0,0.0002000539388973,0.0,0.0,14.68489933013916,0.0,0.0,0.0,0.3131720423698425,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781605914235115,-1885.823486328125,304.143798828125,0.7462263107299805,0.1326681673526764,0.1198691353201866,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.530282199382782,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092447131872177,-3217.46533203125,304.1413879394531,0.9746092557907104,0.2924027740955353,0.2045502811670303,293.100341796875,297.1499938964844,293.1499938964844,0.2095343768596649,-4360.25146484375,304.1440124511719,0.9748322367668152,0.2924879193305969,0.2771472632884979,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.530282199382782,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1385192871094,1.0,0.2243274450302124,0.8245235085487366,0.8245235085487366,1.0,1.0,-1.0555850267410278,0.4461092352867126,0.60947585105896,0.1978273093700409,0.0,0.0,0.4044333696365356,33.47807693481445,40.0,-1.9844261407852173,-8790.4501953125,126.86870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974231153726577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172093629837036,0.3172141015529632,-4.724786322185537e-06,0.0,0.000200359369046,0.0,0.0,14.744709968566896,0.0,0.0,0.0,0.3134170770645141,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788024067878723,-1897.626220703125,304.1437683105469,0.744278609752655,0.1334665566682815,0.120613507926464,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101124078035354,-3228.071533203125,304.1413879394531,0.9711434841156006,0.293323665857315,0.2052142322063446,293.1001281738281,297.1499938964844,293.1499938964844,0.2101752012968063,-4370.87451171875,304.1439208984375,0.9711056351661682,0.2931609153747558,0.2778098285198211,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258257716894149,0.8243824243545532,0.8243824243545532,1.0,1.0,-1.0582681894302368,0.4472537040710449,0.6110144853591919,0.1985444277524948,0.0,0.0,0.405304491519928,34.23976135253906,43.0,-1.9266921281814573,-8812.1025390625,128.90309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977391541004181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182105720043182,0.3182153105735779,-4.728125531983096e-06,0.0,0.0002006801078096,0.0,0.0,14.808233261108398,0.0,0.0,0.0,0.3136773407459259,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800903886556625,-1921.3599853515625,304.1436767578125,0.7394806146621704,0.1350614130496978,0.1221111044287681,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118447422981262,-3249.213623046875,304.141357421875,0.962600588798523,0.2951492667198181,0.2065390050411224,293.0997009277344,297.1499938964844,293.1499938964844,0.2114683538675308,-4392.2822265625,304.143798828125,0.9620199203491212,0.2945078313350677,0.2791469991207123,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.70098876953125,291.1365966796875,1.0,0.2292315810918808,0.8241003751754761,0.8241003751754761,1.0,1.0,-1.0637332201004028,0.4495840072631836,0.6141492128372192,0.2000130712985992,0.0,0.0,0.4071629345417022,36.04939651489258,46.0,-1.747615933418274,-8856.2041015625,133.5436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984255909919738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203671276569366,0.3203718662261963,-4.735407401312841e-06,0.0,0.0002013767516473,0.0,0.0,14.94576358795166,0.0,0.0,0.0,0.31424081325531,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800903886556625,-1921.3599853515625,304.1436767578125,0.7394806146621704,0.1350614130496978,0.1221111044287681,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118447422981262,-3249.213623046875,304.141357421875,0.962600588798523,0.2951492667198181,0.2065390050411224,293.0997009277344,297.1499938964844,293.1499938964844,0.2114683538675308,-4392.2822265625,304.143798828125,0.9620199203491212,0.2945078313350677,0.2791469991207123,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.70098876953125,291.1365966796875,1.0,0.2292315810918808,0.8241003751754761,0.8241003751754761,1.0,1.0,-1.0637332201004028,0.4495840072631836,0.6141492128372192,0.2000130712985992,0.0,0.0,0.4071629345417022,36.04939651489258,46.0,-1.747615933418274,-8856.2041015625,133.5436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984255909919738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203671276569366,0.3203718662261963,-4.735407401312841e-06,0.0,0.0002013767516473,0.0,0.0,14.94576358795166,0.0,0.0,0.0,0.31424081325531,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813821852207183,-1945.2230224609373,304.1436462402344,0.7339889407157898,0.1366537809371948,0.1236181333661079,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135707885026931,-3270.235107421875,304.141357421875,0.9524484872817992,0.296954333782196,0.2078583687543869,293.0993347167969,297.1499938964844,293.1499938964844,0.212773859500885,-4413.85498046875,304.1437072753906,0.9513026475906372,0.2958559691905975,0.2804976105690002,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7173767089844,291.1355285644531,1.0,0.2330610901117324,0.8238183259963989,0.8238183259963989,1.0,1.0,-1.0693044662475586,0.4519591927528381,0.6173452138900757,0.2015196830034256,0.0,0.0,0.409155786037445,38.17375564575195,49.0,-1.5091217756271362,-8901.2412109375,138.82870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991950124502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227079212665558,0.3227126598358154,-4.743436875287443e-06,0.0,0.0002021576074184,0.0,0.0,15.096099853515623,0.0,0.0,0.0,0.3148566782474518,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813821852207183,-1945.2230224609373,304.1436462402344,0.7339889407157898,0.1366537809371948,0.1236181333661079,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135707885026931,-3270.235107421875,304.141357421875,0.9524484872817992,0.296954333782196,0.2078583687543869,293.0993347167969,297.1499938964844,293.1499938964844,0.212773859500885,-4413.85498046875,304.1437072753906,0.9513026475906372,0.2958559691905975,0.2804976105690002,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7173767089844,291.1355285644531,1.0,0.2330610901117324,0.8238183259963989,0.8238183259963989,1.0,1.0,-1.0693044662475586,0.4519591927528381,0.6173452138900757,0.2015196830034256,0.0,0.0,0.409155786037445,38.17375564575195,49.0,-1.5091217756271362,-8901.2412109375,138.82870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991950124502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227079212665558,0.3227126598358154,-4.743436875287443e-06,0.0,0.0002021576074184,0.0,0.0,15.096099853515623,0.0,0.0,0.0,0.3148566782474518,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826756209135055,-1969.1680908203125,304.14361572265625,0.7282180786132812,0.1382435858249664,0.1251321136951446,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152877151966095,-3291.101806640625,304.1413879394531,0.941321611404419,0.2987395226955414,0.2091709375381469,293.0990295410156,297.1499938964844,293.1499938964844,0.2140882313251495,-4435.53466796875,304.14361572265625,0.9396156668663024,0.2972052693367004,0.2818590402603149,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.237194612622261,0.8235176801681519,0.8235176801681519,1.0,1.0,-1.0749560594558716,0.4543673396110534,0.6205887198448181,0.2030546218156814,0.0,0.0,0.411251813173294,40.54669570922852,52.0,-1.2097843885421753,-8947.0576171875,144.64134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000543177127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252013921737671,0.3252061307430267,-4.752127551910235e-06,0.0,0.0002030296891462,0.0,0.0,15.257445335388184,0.0,0.0,0.0,0.3155174553394317,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826756209135055,-1969.1680908203125,304.14361572265625,0.7282180786132812,0.1382435858249664,0.1251321136951446,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152877151966095,-3291.101806640625,304.1413879394531,0.941321611404419,0.2987395226955414,0.2091709375381469,293.0990295410156,297.1499938964844,293.1499938964844,0.2140882313251495,-4435.53466796875,304.14361572265625,0.9396156668663024,0.2972052693367004,0.2818590402603149,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.237194612622261,0.8235176801681519,0.8235176801681519,1.0,1.0,-1.0749560594558716,0.4543673396110534,0.6205887198448181,0.2030546218156814,0.0,0.0,0.411251813173294,40.54669570922852,52.0,-1.2097843885421753,-8947.0576171875,144.64134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000543177127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252013921737671,0.3252061307430267,-4.752127551910235e-06,0.0,0.0002030296891462,0.0,0.0,15.257445335388184,0.0,0.0,0.0,0.3155174553394317,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839689373970031,-1993.155517578125,304.1435852050781,0.7223957180976868,0.1398305147886276,0.126650795340538,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169932872056961,-3311.787841796875,304.14141845703125,0.929851531982422,0.3005051910877228,0.2104754894971847,293.0987243652344,297.1499938964844,293.1499938964844,0.2154087126255035,-4457.27587890625,304.1435241699219,0.9276379942893982,0.2985554933547973,0.2832290232181549,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415362447500229,0.8232170343399048,0.8232170343399048,1.0,1.0,-1.0806665420532229,0.4568009376525879,0.62386554479599,0.2046123296022415,0.0,0.0,0.4134168922901153,43.11399841308594,55.0,-0.8866780996322632,-8993.4990234375,150.88467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010033577680587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278086483478546,0.3278134167194366,-4.761360742122633e-06,0.0,0.0002039928513113,0.0,0.0,15.427481651306152,0.0,0.0,0.0,0.3162135183811188,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839689373970031,-1993.155517578125,304.1435852050781,0.7223957180976868,0.1398305147886276,0.126650795340538,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169932872056961,-3311.787841796875,304.14141845703125,0.929851531982422,0.3005051910877228,0.2104754894971847,293.0987243652344,297.1499938964844,293.1499938964844,0.2154087126255035,-4457.27587890625,304.1435241699219,0.9276379942893982,0.2985554933547973,0.2832290232181549,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415362447500229,0.8232170343399048,0.8232170343399048,1.0,1.0,-1.0806665420532229,0.4568009376525879,0.62386554479599,0.2046123296022415,0.0,0.0,0.4134168922901153,43.11399841308594,55.0,-0.8866780996322632,-8993.4990234375,150.88467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010033577680587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278086483478546,0.3278134167194366,-4.761360742122633e-06,0.0,0.0002039928513113,0.0,0.0,15.427481651306152,0.0,0.0,0.0,0.3162135183811188,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846151113510131,-2005.1549072265625,304.1435852050781,0.719494640827179,0.1406227499246597,0.127411276102066,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.217841237783432,-3322.056640625,304.1414489746094,0.9241762757301332,0.3013806641101837,0.211124375462532,293.0986022949219,297.1499938964844,293.1499938964844,0.216070607304573,-4468.1591796875,304.1434936523437,0.9217477440834044,0.2992308437824249,0.2839165925979614,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437618821859359,0.823066771030426,0.823066771030426,1.0,1.0,-1.0835381746292114,0.4580250382423401,0.6255131959915161,0.2053979337215423,0.0,0.0,0.4145156145095825,44.45716857910156,55.0,-0.7210125923156738,-9016.9189453125,154.14382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015102058649063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329143762588501,0.329148530960083,-4.766143774759257e-06,0.0,0.0002045072469627,0.0,0.0,15.515070915222168,0.0,0.0,0.0,0.3165719509124756,4.0,0.0,1.0
