time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001182420528493,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,0.0001245143648702,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60870361328125,0.0,0.0,9.1966096078977e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,0.0001245146559085,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0005906425067223,290.3246154785156,294.1499938964844,263.9750061035156,262.98046875,265.20562744140625,263.9971923828125,289.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259853481315,3.625364186632396e-08,0.0012598172761499,-0.0936469286680221,0.0,0.0,0.0,-0.0227851290255785,60.0,-21.547452926635746,-0.0,-1.08218017658146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0001182070263894,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.193884761771189e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0005904675344936,290.3184814453125,294.1499938964844,263.9566650390625,262.9646911621094,265.1917419433594,263.9788818359375,288.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.62099790152115e-08,0.0012594440486282,-0.0935339778661727,0.0,0.0,0.0,-0.0227634832262992,60.0,-21.550994873046875,-0.0,-1.0815390538709837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001181226471089,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,0.0001243886217707,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,9.187321848003194e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.000124388912809,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0005900460528209,290.3061828613281,294.1499938964844,263.9200134277344,262.933349609375,265.163818359375,263.9422607421875,288.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585811782628,3.610480447946429e-08,0.001258545089513,-0.0932618826627731,0.0,0.0,0.0,-0.0227113477885723,60.0,-21.555742263793945,-0.0,-1.0799953287232717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001181226471089,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,0.0001243886217707,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,9.187321848003194e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.000124388912809,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0005900460528209,290.3061828613281,294.1499938964844,263.9200134277344,262.933349609375,265.163818359375,263.9422607421875,288.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585811782628,3.610480447946429e-08,0.001258545089513,-0.0932618826627731,0.0,0.0,0.0,-0.0227113477885723,60.0,-21.555742263793945,-0.0,-1.0799953287232717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001180209292215,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0001242815196746,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,9.179410699289292e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,0.000124281796161,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43914794921875,0.0,0.0,0.0005895380163565,290.2938537597656,294.1499938964844,263.8833312988281,262.9022216796875,265.1357116699219,263.9056701660156,288.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574973516166,3.5978029444549975e-08,0.0012574613792821,-0.0929338708519935,0.0,0.0,0.0,-0.0226485002785921,60.0,-21.557064056396484,-0.0,-1.0781360515466076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001180209292215,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0001242815196746,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,9.179410699289292e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,0.000124281796161,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43914794921875,0.0,0.0,0.0005895380163565,290.2938537597656,294.1499938964844,263.8833312988281,262.9022216796875,265.1357116699219,263.9056701660156,288.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574973516166,3.5978029444549975e-08,0.0012574613792821,-0.0929338708519935,0.0,0.0,0.0,-0.0226485002785921,60.0,-21.557064056396484,-0.0,-1.0781360515466076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001179015162051,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,0.0001241557765752,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,9.170122939394788e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0001241560530615,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,0.0005889415042474,290.2814636230469,294.1499938964844,263.8466796875,262.8713073730469,265.107421875,263.8690795898437,288.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487503409385,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.55529022216797,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001179015162051,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,0.0001241557765752,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,9.170122939394788e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0001241560530615,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,0.0005889415042474,290.2814636230469,294.1499938964844,263.8466796875,262.8713073730469,265.107421875,263.8690795898437,288.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487503409385,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.55529022216797,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001177665471914,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001240136480191,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,9.159625187749044e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0001240139099536,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41717529296875,0.0,0.0,0.0005882673431187,290.26904296875,294.1499938964844,263.8099975585937,262.840576171875,265.0790100097656,263.83251953125,288.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.56609710649991e-08,0.00125475123059,-0.0921134054660797,0.0,0.0,0.0,-0.0224913246929645,60.0,-21.55043029785156,-0.0,-1.0734930810940568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001177665471914,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001240136480191,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,9.159625187749044e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0001240139099536,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41717529296875,0.0,0.0,0.0005882673431187,290.26904296875,294.1499938964844,263.8099975585937,262.840576171875,265.0790100097656,263.83251953125,288.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.56609710649991e-08,0.00125475123059,-0.0921134054660797,0.0,0.0,0.0,-0.0224913246929645,60.0,-21.55043029785156,-0.0,-1.0734930810940568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,0.0001176941295852,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001239373814314,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54327392578125,0.0,0.0,9.153992868959904e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,0.0001239376579178,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,0.0005879055825062,290.2628479003906,294.1499938964844,263.7916564941406,262.8252868652344,265.0647277832031,263.8142395019531,288.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540151365101,3.5570707268561825e-08,0.0012539796298369,-0.0918797999620437,0.0,0.0,0.0,-0.0224465802311897,60.0,-21.546958923339844,-0.0,-1.0721731058538353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0001176188889076,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,0.000123858146253,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.148140816250816e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0001238584227394,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0005875297356396,290.2566223144531,294.1499938964844,263.7733459472656,262.8100280761719,265.0504455566406,263.79595947265625,288.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.5476933391009886e-08,0.0012531779939308,-0.0916370898485183,0.0,0.0,0.0,-0.0224000923335552,60.0,-21.54289436340332,-0.0,-1.0708026820793749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001174624630948,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0005867484142072,290.244140625,294.1499938964844,263.7366638183594,262.77960205078125,265.021728515625,263.7594299316406,288.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.52819782278857e-08,0.0012515115085989,-0.0911324396729469,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.53340721130371,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001174624630948,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0005867484142072,290.244140625,294.1499938964844,263.7366638183594,262.77960205078125,265.021728515625,263.7594299316406,288.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.52819782278857e-08,0.0012515115085989,-0.0911324396729469,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.53340721130371,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001173010241473,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001235234376508,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,9.123417839873582e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,0.0001235236995853,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,0.0005859420052729,290.23162841796875,294.1499938964844,263.70001220703125,262.7492980957031,264.99285888671875,263.7228698730469,288.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498266296461,3.5080763183259485e-08,0.0012497914722189,-0.0906115248799324,0.0,0.0,0.0,-0.0222037006169557,60.0,-21.52262115478516,-0.0,-1.0650225590325137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001173010241473,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001235234376508,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,9.123417839873582e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,0.0001235236995853,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,0.0005859420052729,290.23162841796875,294.1499938964844,263.70001220703125,262.7492980957031,264.99285888671875,263.7228698730469,288.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498266296461,3.5080763183259485e-08,0.0012497914722189,-0.0906115248799324,0.0,0.0,0.0,-0.0222037006169557,60.0,-21.52262115478516,-0.0,-1.0650225590325137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001171330513898,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0005851029418408,290.2190856933594,294.1499938964844,263.663330078125,262.7191162109375,264.9638977050781,263.68634033203125,288.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871419529736165e-08,0.0012480020523071,-0.090069480240345,0.0,0.0,0.0,-0.0220999214798212,60.0,-21.51067924499512,-0.0,-1.0619744728046498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001171330513898,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0005851029418408,290.2190856933594,294.1499938964844,263.663330078125,262.7191162109375,264.9638977050781,263.68634033203125,288.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871419529736165e-08,0.0012480020523071,-0.090069480240345,0.0,0.0,0.0,-0.0220999214798212,60.0,-21.51067924499512,-0.0,-1.0619744728046498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001169530296465,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.000584203749895,290.20654296875,294.1499938964844,263.6266784667969,262.68896484375,264.9347839355469,263.6498107910156,288.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.089488461613655,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.49678611755371,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001169530296465,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.000584203749895,290.20654296875,294.1499938964844,263.6266784667969,262.68896484375,264.9347839355469,263.6498107910156,288.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.089488461613655,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.49678611755371,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0001168588350992,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001230577909154,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,9.089025115827098e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.000123058038298,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.0005837331991642,290.20025634765625,294.1499938964844,263.6083374023437,262.6739196777344,264.9201965332031,263.6315612792969,288.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.452964847383555e-08,0.0012450804933905,-0.089184395968914,0.0,0.0,0.0,-0.0219304971396923,60.0,-21.489049911499023,-0.0,-1.0570077080274133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.000116762392281,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.0001229562330991,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.081523603526875e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0005832514725625,290.1939392089844,294.1499938964844,263.5899963378906,262.65887451171875,264.90557861328125,263.6133117675781,288.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.480859756469727,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001165633439086,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33941650390625,0.0,0.0,0.000122746641864,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,9.066042548511176e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001227468746947,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0005822572275064,290.18133544921875,294.1499938964844,263.5533447265625,262.6287841796875,264.876220703125,263.5768127441406,288.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304608821868,0.0,0.0,0.0,-0.0217479355633258,60.0,-21.463211059570312,-0.0,-1.0516688320194589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001165633439086,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33941650390625,0.0,0.0,0.000122746641864,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,9.066042548511176e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001227468746947,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0005822572275064,290.18133544921875,294.1499938964844,263.5533447265625,262.6287841796875,264.876220703125,263.5768127441406,288.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304608821868,0.0,0.0,0.0,-0.0217479355633258,60.0,-21.463211059570312,-0.0,-1.0516688320194589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.000581232830882,290.168701171875,294.1499938964844,263.51666259765625,262.5987243652344,264.8467712402344,263.5403137207031,288.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.02162123657763,60.0,-21.444181442260746,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.000581232830882,290.168701171875,294.1499938964844,263.51666259765625,262.5987243652344,264.8467712402344,263.5403137207031,288.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.02162123657763,60.0,-21.444181442260746,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0001161498730652,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.0001223112340085,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,9.033883543452248e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,0.0001223114668391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0005801918450742,290.15606689453125,294.1499938964844,263.4800109863281,262.5686340332031,264.8172302246094,263.5038452148437,288.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42417335510254,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0001161498730652,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.0001223112340085,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,9.033883543452248e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,0.0001223114668391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0005801918450742,290.15606689453125,294.1499938964844,263.4800109863281,262.5686340332031,264.8172302246094,263.5038452148437,288.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42417335510254,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001220913545694,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001220915728481,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.0005791487637907,290.1434020996094,294.1499938964844,263.4433288574219,262.5384826660156,264.7875671386719,263.46734619140625,288.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385827435949984e-08,0.0012353026540949,-0.0862207412719726,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.403732299804688,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001220913545694,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001220915728481,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.0005791487637907,290.1434020996094,294.1499938964844,263.4433288574219,262.5384826660156,264.7875671386719,263.46734619140625,288.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385827435949984e-08,0.0012353026540949,-0.0862207412719726,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.403732299804688,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001158372033387,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001219822152052,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,0.0005786300171166,290.1370849609375,294.1499938964844,263.42498779296875,262.5233764648437,264.772705078125,263.4490966796875,288.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.0012341962428763,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.393497467041016,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,0.000115734663268,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001218740071635,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,9.001589205581695e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,0.0001218742327182,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,0.0005781177897006,290.1307373046875,294.1499938964844,263.4066772460937,262.5082702636719,264.7578125,263.4308776855469,288.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38338088989257,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,0.0001216638702317,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,0.0005771210417151,290.1180419921875,294.1499938964844,263.3699951171875,262.4779663085937,264.7279663085937,263.3943786621094,288.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287990324452039e-08,0.0012309777084738,-0.0849091783165931,0.0,0.0,0.0,-0.0211126655340194,60.0,-21.36380958557129,-0.0,-1.0331960709208945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,0.0001216638702317,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,0.0005771210417151,290.1180419921875,294.1499938964844,263.3699951171875,262.4779663085937,264.7279663085937,263.3943786621094,288.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287990324452039e-08,0.0012309777084738,-0.0849091783165931,0.0,0.0,0.0,-0.0211126655340194,60.0,-21.36380958557129,-0.0,-1.0331960709208945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0005761672509834,290.1053161621094,294.1499938964844,263.3333435058594,262.4475402832031,264.6980285644531,263.35791015625,288.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289434671401,-0.0842921286821365,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.34556770324707,-0.0,-1.02978376048668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0005761672509834,290.1053161621094,294.1499938964844,263.3333435058594,262.4475402832031,264.6980285644531,263.35791015625,288.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289434671401,-0.0842921286821365,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.34556770324707,-0.0,-1.02978376048668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,0.0001151665055658,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001212757124449,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,8.957398677011952e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,0.0001212759307236,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0005752797587774,290.09259033203125,294.1499938964844,263.2966613769531,262.4169921875,264.66796875,263.3214111328125,288.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270829174667,3.2420512496855736e-08,0.0012270504375919,-0.0837178826332092,0.0,0.0,0.0,-0.0208849310874938,60.0,-21.329269409179688,-0.0,-1.0266136740710865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,0.0001151665055658,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001212757124449,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,8.957398677011952e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,0.0001212759307236,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0005752797587774,290.09259033203125,294.1499938964844,263.2966613769531,262.4169921875,264.66796875,263.3214111328125,288.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270829174667,3.2420512496855736e-08,0.0012270504375919,-0.0837178826332092,0.0,0.0,0.0,-0.0208849310874938,60.0,-21.329269409179688,-0.0,-1.0266136740710865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001150068055721,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001211075432365,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,8.944977162173018e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.0001211077542393,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0005744820227846,290.079833984375,294.1499938964844,263.260009765625,262.38629150390625,264.6378173828125,263.284912109375,288.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253811582922,3.2221482371141974e-08,0.0012253490276634,-0.0832016393542289,0.0,0.0,0.0,-0.0207862649112939,60.0,-21.315887451171875,-0.0,-1.0237683767400085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
