time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.0001184020438813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.0001246829633601,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,9.20905004022643e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0001246830797754,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.0005914422799833,289.5514221191406,294.1499938964844,261.9319763183594,261.2281188964844,263.36981201171875,261.93701171875,288.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.0941617265343666,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.560163497924805,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,0.0001184262364404,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001247084437636,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,9.210931602865458e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,0.0001247085601789,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,0.000591563177295,289.537109375,294.1499938964844,261.9288330078125,261.2215881347656,263.3377685546875,261.9312744140625,288.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618124019354,3.648279900403395e-08,0.0012617758475244,-0.094239704310894,0.0,0.0,0.0,-0.0228987280279397,60.0,-22.55781555175781,-0.0,-1.0855485044203308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,0.0001184262364404,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001247084437636,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,9.210931602865458e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,0.0001247085601789,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,0.000591563177295,289.537109375,294.1499938964844,261.9288330078125,261.2215881347656,263.3377685546875,261.9312744140625,288.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618124019354,3.648279900403395e-08,0.0012617758475244,-0.094239704310894,0.0,0.0,0.0,-0.0228987280279397,60.0,-22.55781555175781,-0.0,-1.0855485044203308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.000118431278679,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,0.0001247137552127,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,9.211323776980862e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,0.000124713871628,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,0.0005915883230045,289.5299072265625,294.1499938964844,261.9286804199219,261.2193908691406,263.322021484375,261.9300231933594,288.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618660693988,3.648908020181808e-08,0.001261829631403,-0.0942559465765953,0.0,0.0,0.0,-0.0229018423706293,60.0,-22.553787231445312,-0.0,-1.0856408749759797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.0001184297725558,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.0001247121690539,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,9.211206634063274e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,0.0001247122854692,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,0.0005915808142162,289.5227355957031,294.1499938964844,261.92938232421875,261.21783447265625,263.30645751953125,261.9296569824219,288.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618501204997,3.6487200816281984e-08,0.0012618135660886,-0.0942510887980461,0.0,0.0,0.0,-0.0229009110480546,60.0,-22.54802703857422,-0.0,-1.0856132348635585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,0.0001184084321721,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,0.0001246897008968,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,9.209546988131478e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,0.0001246898173121,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0005914742359891,289.50836181640625,294.1499938964844,261.9331359863281,261.216552734375,263.2758483886719,261.9312744140625,288.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616227613762,3.6460605201682483e-08,0.0012615863233804,-0.0941822975873947,0.0,0.0,0.0,-0.0228877272456884,60.0,-22.53137969970703,-0.0,-1.085222010033249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,0.0001184084321721,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,0.0001246897008968,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,9.209546988131478e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,0.0001246898173121,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0005914742359891,289.50836181640625,294.1499938964844,261.9331359863281,261.216552734375,263.2758483886719,261.9312744140625,288.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616227613762,3.6460605201682483e-08,0.0012615863233804,-0.0941822975873947,0.0,0.0,0.0,-0.0228877272456884,60.0,-22.53137969970703,-0.0,-1.085222010033249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038024902344,0.0,0.0,0.0001183596832561,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,0.0001246383617399,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,9.205755486618727e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0001246384781552,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0005912307533435,289.49395751953125,294.1499938964844,261.93975830078125,261.2174377441406,263.2461242675781,261.93621826171875,288.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611034326255,3.639984313963397e-08,0.0012610669946298,-0.0940251275897026,0.0,0.0,0.0,-0.0228576064109802,60.0,-22.506685256958008,-0.0,-1.084328573597304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038024902344,0.0,0.0,0.0001183596832561,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,0.0001246383617399,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,9.205755486618727e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0001246384781552,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0005912307533435,289.49395751953125,294.1499938964844,261.93975830078125,261.2174377441406,263.2461242675781,261.93621826171875,288.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611034326255,3.639984313963397e-08,0.0012610669946298,-0.0940251275897026,0.0,0.0,0.0,-0.0228576064109802,60.0,-22.506685256958008,-0.0,-1.084328573597304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001182827254524,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.000124557322124,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,9.19976955628954e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001245574385393,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953430175781,0.0,0.0,0.0005908463499508,289.47955322265625,294.1499938964844,261.9488220214844,261.2201843261719,263.2171936035156,261.94366455078125,288.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602835195139,3.63039269757337e-08,0.0012602471979334,-0.0937770158052444,0.0,0.0,0.0,-0.0228100568056106,60.0,-22.474946975708008,-0.0,-1.082918856809556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001182827254524,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.000124557322124,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,9.19976955628954e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001245574385393,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953430175781,0.0,0.0,0.0005908463499508,289.47955322265625,294.1499938964844,261.9488220214844,261.2201843261719,263.2171936035156,261.94366455078125,288.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602835195139,3.63039269757337e-08,0.0012602471979334,-0.0937770158052444,0.0,0.0,0.0,-0.0228100568056106,60.0,-22.474946975708008,-0.0,-1.082918856809556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,0.0001181785773951,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0001244476443389,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,9.191669232677668e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001244477607542,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0005903260898776,289.4651184082031,294.1499938964844,261.9599304199219,261.22442626953125,263.189208984375,261.9535827636719,288.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.6174117923337696e-08,0.0012591376435011,-0.0934412032365799,0.0,0.0,0.0,-0.0227457080036401,60.0,-22.435396194458008,-0.0,-1.0810125417037852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,0.0001181785773951,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0001244476443389,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,9.191669232677668e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001244477607542,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0005903260898776,289.4651184082031,294.1499938964844,261.9599304199219,261.22442626953125,263.189208984375,261.9535827636719,288.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.6174117923337696e-08,0.0012591376435011,-0.0934412032365799,0.0,0.0,0.0,-0.0227457080036401,60.0,-22.435396194458008,-0.0,-1.0810125417037852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001181180195999,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,0.0001243838778464,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,9.186958777718246e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,0.0001243839942617,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,0.0005900235846638,289.4579162597656,294.1499938964844,261.96612548828125,261.22705078125,263.1755676269531,261.9591979980469,287.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585285585373,3.609864407394525e-08,0.0012584924697875,-0.0932459384202957,0.0,0.0,0.0,-0.0227082930505275,60.0,-22.413345336914062,-0.0,-1.0799049476872825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,0.0001180552062578,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,0.0001243177393916,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,9.182072972180322e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0001243178412551,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0005897097871638,289.4507141113281,294.1499938964844,261.9726867675781,261.2299499511719,263.16217041015625,261.9652404785156,287.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578592868521,3.6020352922605525e-08,0.0012578233145177,-0.0930433794856071,0.0,0.0,0.0,-0.0226694829761981,60.0,-22.390092849731445,-0.0,-1.0787566395720205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,0.0001179206374217,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,0.0001241760328412,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,9.17160723474808e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,0.0001241761347046,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.0005890376050956,289.436279296875,294.1499938964844,261.9866638183594,261.2363586425781,263.135986328125,261.9783020019531,287.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564255157485,3.585263996797039e-08,0.0012563896598294,-0.0926094204187393,0.0,0.0,0.0,-0.0225863419473171,60.0,-22.341079711914062,-0.0,-1.0762987301404793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,0.0001179206374217,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,0.0001241760328412,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,9.17160723474808e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,0.0001241761347046,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.0005890376050956,289.436279296875,294.1499938964844,261.9866638183594,261.2363586425781,263.135986328125,261.9783020019531,287.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564255157485,3.585263996797039e-08,0.0012563896598294,-0.0926094204187393,0.0,0.0,0.0,-0.0225863419473171,60.0,-22.341079711914062,-0.0,-1.0762987301404793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,0.0001177688172901,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001240161509485,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,9.15979835554026e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,0.0001240162528119,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,0.0005882792756892,289.4218444824219,294.1499938964844,262.00146484375,261.243408203125,263.1107177734375,261.99249267578125,287.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548079248517,3.5663422437437475e-08,0.0012547721853479,-0.0921197533607482,0.0,0.0,0.0,-0.022492541000247,60.0,-22.28813743591309,-0.0,-1.0735289635022129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,0.0001177688172901,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001240161509485,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,9.15979835554026e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,0.0001240162528119,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,0.0005882792756892,289.4218444824219,294.1499938964844,262.00146484375,261.243408203125,263.1107177734375,261.99249267578125,287.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548079248517,3.5663422437437475e-08,0.0012547721853479,-0.0921197533607482,0.0,0.0,0.0,-0.022492541000247,60.0,-22.28813743591309,-0.0,-1.0735289635022129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001175941724795,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.0001238322583958,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,9.146215597866104e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001238323602592,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0005874069174751,289.40740966796875,294.1499938964844,262.0167236328125,261.2507629394531,263.0863952636719,262.00738525390625,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564149618148,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.23077964782715,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001175941724795,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.0001238322583958,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,9.146215597866104e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001238323602592,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0005874069174751,289.40740966796875,294.1499938964844,262.0167236328125,261.2507629394531,263.0863952636719,262.00738525390625,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564149618148,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.23077964782715,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,0.0001173938435385,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.130634134635328e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001236214011441,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,0.0005864062113687,289.3929748535156,294.1499938964844,262.031982421875,261.2581481933594,263.0630187988281,262.02252197265625,287.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909101068973541,0.0,0.0,0.0,-0.0222608726471662,60.0,-22.168779373168945,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,0.0001173938435385,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.130634134635328e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001236214011441,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,0.0005864062113687,289.3929748535156,294.1499938964844,262.031982421875,261.2581481933594,263.0630187988281,262.02252197265625,287.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909101068973541,0.0,0.0,0.0,-0.0222608726471662,60.0,-22.168779373168945,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,0.0001172835982288,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.000123505204101,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,9.122059418587014e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,0.0001235053059644,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0005858555086888,289.3857727050781,294.1499938964844,262.0395202636719,261.2617492675781,263.0516967773437,262.0300598144531,287.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124963815324,3.5058697278600455e-08,0.0012496031122282,-0.0905543938279151,0.0,0.0,0.0,-0.0221927613019943,60.0,-22.135969161987305,-0.0,-1.0647010384445821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,0.000117167342978,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,0.0001233827788382,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,9.113017586059868e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,0.0001233828807016,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.0005852748290635,289.3785400390625,294.1499938964844,262.0469055175781,261.2652282714844,263.0405578613281,262.0375366210937,287.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483994942158,3.4913810509351606e-08,0.0012483646860346,-0.0901792496442794,0.0,0.0,0.0,-0.0221209377050399,60.0,-22.102170944213867,-0.0,-1.0625913660078369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001169123861473,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001231142960023,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.093186963582411e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0001231143978657,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0005840012454427,289.3641357421875,294.1499938964844,262.0610046386719,261.271728515625,263.0189819335937,262.05194091796875,287.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245682942681,3.4596055797919696e-08,0.0012456483673304,-0.0893563851714134,0.0,0.0,0.0,-0.0219634175300598,60.0,-22.030935287475582,-0.0,-1.057971843465566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001169123861473,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001231142960023,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.093186963582411e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0001231143978657,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0005840012454427,289.3641357421875,294.1499938964844,262.0610046386719,261.271728515625,263.0189819335937,262.05194091796875,287.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245682942681,3.4596055797919696e-08,0.0012456483673304,-0.0893563851714134,0.0,0.0,0.0,-0.0219634175300598,60.0,-22.030935287475582,-0.0,-1.057971843465566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0001166342844953,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0001228214532602,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,9.071556996786968e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,0.0001228215405717,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,0.0005826120614074,289.3497314453125,294.1499938964844,262.073974609375,261.2773132324219,262.9981994628906,262.0654296875,287.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427199399098,3.4249467262270634e-08,0.0012426857138052,-0.0884586498141288,0.0,0.0,0.0,-0.0217916015535593,60.0,-21.95602226257324,-0.0,-1.0529446115015165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0001166342844953,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0001228214532602,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,9.071556996786968e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,0.0001228215405717,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,0.0005826120614074,289.3497314453125,294.1499938964844,262.073974609375,261.2773132324219,262.9981994628906,262.0654296875,287.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427199399098,3.4249467262270634e-08,0.0012426857138052,-0.0884586498141288,0.0,0.0,0.0,-0.0217916015535593,60.0,-21.95602226257324,-0.0,-1.0529446115015165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001163387205451,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,0.0001225102023454,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,9.048568608704954e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.0001225103042088,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.000581135682296,289.3353576660156,294.1499938964844,262.0853271484375,261.28173828125,262.9781799316406,262.0776672363281,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.3881111249911555e-08,0.0012395369121804,-0.0875043049454689,0.0,0.0,0.0,-0.0216089971363544,60.0,-21.87843513488769,-0.0,-1.0476146883320325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001163387205451,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,0.0001225102023454,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,9.048568608704954e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.0001225103042088,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.000581135682296,289.3353576660156,294.1499938964844,262.0853271484375,261.28173828125,262.9781799316406,262.0776672363281,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.3881111249911555e-08,0.0012395369121804,-0.0875043049454689,0.0,0.0,0.0,-0.0216089971363544,60.0,-21.87843513488769,-0.0,-1.0476146883320325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.0001160337778856,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0001221891870955,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0005796124460175,289.32098388671875,294.1499938964844,262.0946960449219,261.2846374511719,262.9588317871094,262.0882568359375,287.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501077467690266e-08,0.0012362881097942,-0.0865194573998451,0.0,0.0,0.0,-0.0214206017553806,60.0,-21.799829483032227,-0.0,-1.0421300089547004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.0001160337778856,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0001221891870955,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0005796124460175,289.32098388671875,294.1499938964844,262.0946960449219,261.2846374511719,262.9588317871094,262.0882568359375,287.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501077467690266e-08,0.0012362881097942,-0.0865194573998451,0.0,0.0,0.0,-0.0214206017553806,60.0,-21.799829483032227,-0.0,-1.0421300089547004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61773681640625,0.0,0.0,0.0001158808154286,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53973388671875,0.0,0.0,0.0001220280173583,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,9.01295425137505e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,0.0001220281046698,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,0.0005788483540527,289.3138122558594,294.1499938964844,262.0985412597656,261.28546142578125,262.94940185546875,262.0927124023437,287.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346918229013,3.331044240439951e-08,0.0012346585281193,-0.0860253423452377,0.0,0.0,0.0,-0.0213260985910892,60.0,-21.76083374023437,-0.0,-1.039384187606629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001157288133981,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,0.0001218679535668,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,9.001131547847763e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,0.0001218680408783,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,0.0005780890933237,289.306640625,294.1499938964844,262.1017150878906,261.2857666015625,262.9401550292969,262.0966186523437,287.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.3121011711045873e-08,0.0012330390745773,-0.085534282028675,0.0,0.0,0.0,-0.0212321914732456,60.0,-21.722280502319336,-0.0,-1.0366591851607154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0001154315323219,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0001215548982145,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.000121554985526,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0005766040994785,289.2923278808594,294.1499938964844,262.1058959960937,261.2848205566406,262.9219970703125,262.10260009765625,287.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.647523880004883,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0001154315323219,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0001215548982145,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.000121554985526,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0005766040994785,289.2923278808594,294.1499938964844,262.1058959960937,261.2848205566406,262.9219970703125,262.10260009765625,287.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.647523880004883,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.0001151500473497,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,0.0001212584829772,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0001212585702887,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,0.0005751980352215,289.27801513671875,294.1499938964844,262.1069030761719,261.281494140625,262.9043884277344,262.10546875,287.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399722016407395e-08,0.0012268730206415,-0.0836639553308487,0.0,0.0,0.0,-0.0208746250718832,60.0,-21.57783508300781,-0.0,-1.0263162408818972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.0001151500473497,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,0.0001212584829772,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0001212585702887,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,0.0005751980352215,289.27801513671875,294.1499938964844,262.1069030761719,261.281494140625,262.9043884277344,262.10546875,287.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399722016407395e-08,0.0012268730206415,-0.0836639553308487,0.0,0.0,0.0,-0.0208746250718832,60.0,-21.57783508300781,-0.0,-1.0263162408818972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
