time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001148886585724,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0001209832262247,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,8.935786172514781e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.0001209833135362,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0005738923209719,289.2637023925781,294.1499938964844,262.1043395996094,261.27545166015625,262.8871459960937,262.1052551269531,287.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207396659377082e-08,0.001224088249728,-0.0828189775347709,0.0,0.0,0.0,-0.0207131374627351,60.0,-21.51393699645996,-0.0,-1.0216620438541213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001148886585724,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0001209832262247,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,8.935786172514781e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.0001209833135362,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0005738923209719,289.2637023925781,294.1499938964844,262.1043395996094,261.27545166015625,262.8871459960937,262.1052551269531,287.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207396659377082e-08,0.001224088249728,-0.0828189775347709,0.0,0.0,0.0,-0.0207131374627351,60.0,-21.51393699645996,-0.0,-1.0216620438541213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,0.000114653550554,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,0.000120735647215,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,8.917500235838816e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,0.0001207357345265,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0005727179232053,289.2494201660156,294.1499938964844,262.0977478027344,261.2664489746094,262.8702087402344,262.101318359375,287.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216152390465,3.1780970743966463e-08,0.0012215834576636,-0.0820588245987892,0.0,0.0,0.0,-0.0205678902566432,60.0,-21.45770263671875,-0.0,-1.017484905219135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,0.000114653550554,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,0.000120735647215,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,8.917500235838816e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,0.0001207357345265,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0005727179232053,289.2494201660156,294.1499938964844,262.0977478027344,261.2664489746094,262.8702087402344,262.101318359375,287.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216152390465,3.1780970743966463e-08,0.0012215834576636,-0.0820588245987892,0.0,0.0,0.0,-0.0205678902566432,60.0,-21.45770263671875,-0.0,-1.017484905219135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444030761719,0.0,0.0,0.0001145472851931,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0001206237502628,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,8.909234747989103e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001206238302984,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720458984375,0.0,0.0,0.0005721871275454,289.2422790527344,294.1499938964844,262.09283447265625,261.2607421875,262.86181640625,262.0978088378906,287.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204828672111,3.1648539788875496e-08,0.0012204512022435,-0.081715203821659,0.0,0.0,0.0,-0.0205022394657135,60.0,-21.43290901184082,-0.0,-1.0155996932326161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0001144485213444,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,0.0001205197404487,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,8.901552791940048e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,0.0001205198277602,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0005716937594115,289.23516845703125,294.1499938964844,262.0867614746094,261.2541809082031,262.8534545898437,262.09326171875,287.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194304727017,3.1525452470759774e-08,0.0012193989241495,-0.0813957974314689,0.0,0.0,0.0,-0.0204412210732698,60.0,-21.41035461425781,-0.0,-1.0138490580402505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0001142753026215,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,0.0001203373321914,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,8.888080628821626e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,0.0001203374122269,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.000570828502532,289.22088623046875,294.1499938964844,262.07098388671875,261.2383117675781,262.8367614746094,262.08087158203125,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175847077742,3.13095824822085e-08,0.0012175533920526,-0.0808355659246444,0.0,0.0,0.0,-0.020334206521511,60.0,-21.37215614318848,-0.0,-1.0107824266469836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0001142753026215,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,0.0001203373321914,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,8.888080628821626e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,0.0001203374122269,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.000570828502532,289.22088623046875,294.1499938964844,262.07098388671875,261.2383117675781,262.8367614746094,262.08087158203125,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175847077742,3.13095824822085e-08,0.0012175533920526,-0.0808355659246444,0.0,0.0,0.0,-0.020334206521511,60.0,-21.37215614318848,-0.0,-1.0107824266469836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,0.00011412929598,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.000120183591207,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779357910156,0.0,0.0,8.87672504177317e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001201836712425,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0005700992187485,289.2066345214844,294.1499938964844,262.04998779296875,261.21856689453125,262.820068359375,262.0634155273437,287.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160290498286,3.112763025114873e-08,0.0012159979669377,-0.0803633034229278,0.0,0.0,0.0,-0.0202440079301595,60.0,-21.344051361083984,-0.0,-1.0082012380507877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,0.00011412929598,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.000120183591207,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779357910156,0.0,0.0,8.87672504177317e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001201836712425,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0005700992187485,289.2066345214844,294.1499938964844,262.04998779296875,261.21856689453125,262.820068359375,262.0634155273437,287.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160290498286,3.112763025114873e-08,0.0012159979669377,-0.0803633034229278,0.0,0.0,0.0,-0.0202440079301595,60.0,-21.344051361083984,-0.0,-1.0082012380507877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.0001139924061135,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001200394326588,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,8.866077405400574e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,0.0001200395126943,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.000569415395148,289.1923522949219,294.1499938964844,262.0256652832031,261.196533203125,262.8032531738281,262.0419006347656,287.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145704822614,3.095702894029273e-08,0.0012145395157858,-0.0799204483628273,0.0,0.0,0.0,-0.0201594345271587,60.0,-21.322772979736328,-0.0,-1.0057840427180056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.0001139924061135,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001200394326588,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,8.866077405400574e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,0.0001200395126943,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.000569415395148,289.1923522949219,294.1499938964844,262.0256652832031,261.196533203125,262.8032531738281,262.0419006347656,287.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145704822614,3.095702894029273e-08,0.0012145395157858,-0.0799204483628273,0.0,0.0,0.0,-0.0201594345271587,60.0,-21.322772979736328,-0.0,-1.0057840427180056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,0.0001138449806603,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,0.0001198841928271,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,8.854611223796383e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0001198842655867,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0005686790100298,289.1781005859375,294.1499938964844,262.00018310546875,261.17401123046875,262.7862854003906,262.01788330078125,287.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212999690324,3.07733110105346e-08,0.0012129689566791,-0.0794434994459152,0.0,0.0,0.0,-0.0200683586299419,60.0,-21.303241729736328,-0.0,-1.0031841668478593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,0.0001138449806603,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,0.0001198841928271,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,8.854611223796383e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0001198842655867,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0005686790100298,289.1781005859375,294.1499938964844,262.00018310546875,261.17401123046875,262.7862854003906,262.01788330078125,287.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212999690324,3.07733110105346e-08,0.0012129689566791,-0.0794434994459152,0.0,0.0,0.0,-0.0200683586299419,60.0,-21.303241729736328,-0.0,-1.0031841668478593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001137664658017,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001198015088448,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44268798828125,0.0,0.0,8.848503784975037e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44268798828125,0.0,0.0,0.0001198015816044,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.0005682867486029,289.17095947265625,294.1499938964844,261.9870300292969,261.1625671386719,262.7777099609375,262.0052185058594,287.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894420981407,0.0,0.0,0.0,-0.0200198516249656,60.0,-21.293201446533203,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,0.0001136851642513,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,0.0001197158999275,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,8.842180977808312e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356384277344,0.0,0.0,0.0001197159726871,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0005678806919604,289.163818359375,294.1499938964844,261.9735717773437,261.1510009765625,262.76910400390625,261.99224853515625,287.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.057414588170104e-08,0.0012112663825973,-0.0789263844490051,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.282915115356445,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001135128404712,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,0.0001195344302686,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,8.828777936287224e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215393066406,0.0,0.0,0.0001195345030282,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0005670198588632,289.1495666503906,294.1499938964844,261.9458312988281,261.12744140625,262.7517395019531,261.9654846191406,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687308430671,0.0,0.0,0.0,-0.0198631659150123,60.0,-21.261354446411133,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001135128404712,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,0.0001195344302686,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,8.828777936287224e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215393066406,0.0,0.0,0.0001195345030282,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0005670198588632,289.1495666503906,294.1499938964844,261.9458312988281,261.12744140625,262.7517395019531,261.9654846191406,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687308430671,0.0,0.0,0.0,-0.0198631659150123,60.0,-21.261354446411133,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001133285913965,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0005660995375365,289.13531494140625,294.1499938964844,261.91705322265625,261.1033935546875,262.73419189453125,261.93768310546875,287.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012978666561139e-08,0.0012074677506461,-0.0777724236249923,0.0,0.0,0.0,-0.0197493433952331,60.0,-21.238475799560547,-0.0,-9.941041412275808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001133285913965,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0005660995375365,289.13531494140625,294.1499938964844,261.91705322265625,261.1033935546875,262.73419189453125,261.93768310546875,287.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012978666561139e-08,0.0012074677506461,-0.0777724236249923,0.0,0.0,0.0,-0.0197493433952331,60.0,-21.238475799560547,-0.0,-9.941041412275808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,0.0001131315148086,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0001191328774439,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,8.799118950264528e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,0.0001191329502034,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,0.0005651150713674,289.1210632324219,294.1499938964844,261.8872375488281,261.0787658691406,262.71636962890625,261.90869140625,287.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053980026394,2.9884184016282234e-08,0.0012053680839017,-0.0771344974637031,0.0,0.0,0.0,-0.0196275915950536,60.0,-21.213991165161133,-0.0,-9.906496245548625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,0.0001131315148086,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0001191328774439,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,8.799118950264528e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,0.0001191329502034,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,0.0005651150713674,289.1210632324219,294.1499938964844,261.8872375488281,261.0787658691406,262.71636962890625,261.90869140625,287.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053980026394,2.9884184016282234e-08,0.0012053680839017,-0.0771344974637031,0.0,0.0,0.0,-0.0196275915950536,60.0,-21.213991165161133,-0.0,-9.906496245548625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0001129242737079,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,0.0001189146423712,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,8.783000521361828e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0001189147151308,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,0.0005640799063257,289.1068115234375,294.1499938964844,261.8564147949219,261.0535888671875,262.6983337402344,261.8788146972656,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.18830680847168,-0.0,-9.870234407571844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0001129242737079,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,0.0001189146423712,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,8.783000521361828e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0001189147151308,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,0.0005640799063257,289.1068115234375,294.1499938964844,261.8564147949219,261.0535888671875,262.6983337402344,261.8788146972656,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.18830680847168,-0.0,-9.870234407571844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,0.0001128166695707,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,0.0001188013338833,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,8.774630987318233e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,0.0001188014066428,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,0.0005635423585772,289.0997009277344,294.1499938964844,261.84063720703125,261.040771484375,262.689208984375,261.8634948730469,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491827646666025e-08,0.0012020139256492,-0.076115183532238,0.0,0.0,0.0,-0.0194330867379903,60.0,-21.17500114440918,-0.0,-9.85143344678363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,0.0001127066352637,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,0.0005629927036352,289.09259033203125,294.1499938964844,261.8246459960937,261.02783203125,262.6800537109375,261.84796142578125,287.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354698227734843e-08,0.0012008416233584,-0.0757588744163513,0.0,0.0,0.0,-0.019365107640624,60.0,-21.16140937805176,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.0001124793998314,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,0.0001184461725642,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,8.748398977331817e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,0.0001184462380479,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.0005618576542474,289.0783996582031,294.1499938964844,261.7919311523437,261.0014953613281,262.6614685058594,261.816162109375,287.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152207853869e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-21.13340187072754,-0.0,-9.792618271831088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.0001124793998314,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,0.0001184461725642,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,8.748398977331817e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,0.0001184462380479,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.0005618576542474,289.0783996582031,294.1499938964844,261.7919311523437,261.0014953613281,262.6614685058594,261.816162109375,287.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152207853869e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-21.13340187072754,-0.0,-9.792618271831088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,0.0005606870399788,289.0641784667969,294.1499938964844,261.75830078125,260.9745178222656,262.64263916015625,261.78350830078125,287.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.104576110839844,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,0.0005606870399788,289.0641784667969,294.1499938964844,261.75830078125,260.9745178222656,262.64263916015625,261.78350830078125,287.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.104576110839844,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,0.0001120045562856,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,0.0005594856920652,289.04998779296875,294.1499938964844,261.7238464355469,260.94696044921875,262.62353515625,261.7499694824219,287.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.07514190673828,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,0.0001120045562856,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,0.0005594856920652,289.04998779296875,294.1499938964844,261.7238464355469,260.94696044921875,262.62353515625,261.7499694824219,287.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.07514190673828,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2761535644531,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760314941406,0.0,0.0,0.000558263331186,289.03582763671875,294.1499938964844,261.68853759765625,260.91876220703125,262.6041564941406,261.7156066894531,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-21.045366287231445,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2761535644531,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760314941406,0.0,0.0,0.000558263331186,289.03582763671875,294.1499938964844,261.68853759765625,260.91876220703125,262.6041564941406,261.7156066894531,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-21.045366287231445,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270263671875,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694091796875,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,0.0005576476105488,289.0287475585937,294.1499938964844,261.67059326171875,260.9044189453125,262.5943298339844,261.6981201171875,287.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03044509887696,-0.0,-9.646414156350148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626647949219,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,0.0005570298526436,289.02166748046875,294.1499938964844,261.6524353027344,260.889892578125,262.5844421386719,261.680419921875,287.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.015565872192383,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,0.0005557960248552,289.0075378417969,294.1499938964844,261.6155700683594,260.8603820800781,262.5643920898437,261.6444396972656,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98618698120117,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,0.0005557960248552,289.0075378417969,294.1499938964844,261.6155700683594,260.8603820800781,262.5643920898437,261.6444396972656,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98618698120117,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.235595703125,0.0,0.0,0.0005545676103793,288.993408203125,294.1499938964844,261.5780029296875,260.8302001953125,262.5440368652344,261.6077880859375,287.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.957311630249023,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
