time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471008300781,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276916503906,0.0,0.0,0.000472177111078,287.9490966796875,294.1499938964844,259.2071533203125,258.69195556640625,260.3032531738281,259.2418212890625,286.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014669369314114e-09,0.0010071547003462,-0.0166088603436946,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.676877975463867,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,0.0004720349970739,287.93621826171875,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.2311706542969,286.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666025065271697e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.67122268676757,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,0.0004720349970739,287.93621826171875,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.2311706542969,286.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666025065271697e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.67122268676757,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026672363281,0.0,0.0,9.948942170012742e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,9.948944352800028e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20263671875,0.0,0.0,0.0004719349963124,287.92333984375,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.21929931640625,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641084571157307e-09,0.0010066383983939,-0.0164506938308477,0.0,0.0,0.0,-0.0081050861626863,60.0,-18.6678409576416,-0.0,-6.908950922479562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026672363281,0.0,0.0,9.948942170012742e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,9.948944352800028e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20263671875,0.0,0.0,0.0004719349963124,287.92333984375,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.21929931640625,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641084571157307e-09,0.0010066383983939,-0.0164506938308477,0.0,0.0,0.0,-0.0081050861626863,60.0,-18.6678409576416,-0.0,-6.908950922479562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.446511103305966e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,9.947629587259144e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,7.347286737058312e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,9.947631042450666e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,0.0004718727141153,287.91046142578125,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.20623779296875,286.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065122041851,6.625554327399641e-09,0.0010065055685117,-0.0164100136607885,0.0,0.0,0.0,-0.0080973878502845,60.0,-18.666645050048828,-0.0,-6.907128380362337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.446511103305966e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,9.947629587259144e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,7.347286737058312e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,9.947631042450666e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,0.0004718727141153,287.91046142578125,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.20623779296875,286.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065122041851,6.625554327399641e-09,0.0010065055685117,-0.0164100136607885,0.0,0.0,0.0,-0.0080973878502845,60.0,-18.666645050048828,-0.0,-6.907128380362337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,9.445910836802796e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,9.946997306542472e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,7.346819620579481e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,9.946999489329757e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,0.0004718427371699,287.8975830078125,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.192138671875,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.618081638265494e-09,0.0010064416565001,-0.0163904409855604,0.0,0.0,0.0,-0.0080936830490827,60.0,-18.66728973388672,-0.0,-6.906250860083675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,9.445910836802796e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,9.946997306542472e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,7.346819620579481e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,9.946999489329757e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,0.0004718427371699,287.8975830078125,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.192138671875,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.618081638265494e-09,0.0010064416565001,-0.0163904409855604,0.0,0.0,0.0,-0.0080936830490827,60.0,-18.66728973388672,-0.0,-6.906250860083675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896057128906,0.0,0.0,9.445832984056324e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,9.946915815817192e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,9.946917271008716e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,0.0004718388372566,287.89111328125,294.1499938964844,259.1303405761719,258.6080017089844,260.215087890625,259.1846923828125,286.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617113079698811e-09,0.0010064332745969,-0.016387902200222,0.0,0.0,0.0,-0.0080932024866342,60.0,-18.66828155517578,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,9.44590356084518e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650390625,0.0,0.0,9.946990030584856e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,7.346814527409151e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,9.94699221337214e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650085449219,0.0,0.0,0.0004718423879239,287.8846740722656,294.1499938964844,259.1211242675781,258.5977478027344,260.205322265625,259.177001953125,286.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617999037672462e-09,0.0010064408415928,-0.0163902230560779,0.0,0.0,0.0,-0.0080936420708894,60.0,-18.669639587402344,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,9.446419426240028e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.947533544618636e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0004718681739177,287.87176513671875,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1611022949219,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.6244298935203005e-09,0.0010064957896247,-0.0164070688188076,0.0,0.0,0.0,-0.0080968299880623,60.0,-18.673320770263672,-0.0,-6.906996219413486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,9.446419426240028e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.947533544618636e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0004718681739177,287.87176513671875,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1611022949219,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.6244298935203005e-09,0.0010064957896247,-0.0164070688188076,0.0,0.0,0.0,-0.0080968299880623,60.0,-18.673320770263672,-0.0,-6.906996219413486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,9.44740604609251e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,9.94857182377018e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,7.347982318606228e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,9.948574006557465e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0004719174175988,287.8588256835937,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444396972656,286.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066075483337,6.636720950581321e-09,0.0010066009126603,-0.016439264640212,0.0,0.0,0.0,-0.0081029227003455,60.0,-18.678272247314453,-0.0,-6.908439331709816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,9.44740604609251e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,9.94857182377018e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,7.347982318606228e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,9.948574006557465e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0004719174175988,287.8588256835937,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444396972656,286.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066075483337,6.636720950581321e-09,0.0010066009126603,-0.016439264640212,0.0,0.0,0.0,-0.0081029227003455,60.0,-18.678272247314453,-0.0,-6.908439331709816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,9.448800119571388e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.950040112016724e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,7.349067163886502e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,9.950041567208244e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0004719870630651,287.84588623046875,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.1271667480469,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.654091055935396e-09,0.001006749458611,-0.0164847634732723,0.0,0.0,0.0,-0.0081115337088704,60.0,-18.68429374694824,-0.0,-6.91047787881871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,9.448800119571388e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.950040112016724e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,7.349067163886502e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,9.950041567208244e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0004719870630651,287.84588623046875,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.1271667480469,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.654091055935396e-09,0.001006749458611,-0.0164847634732723,0.0,0.0,0.0,-0.0081115337088704,60.0,-18.68429374694824,-0.0,-6.91047787881871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,9.450568904867396e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.951903484761716e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,7.350443047471344e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.951904939953238e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,0.0004720754513982,287.8329467773437,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.676139641115242e-09,0.001006937935017,-0.0165425185114145,0.0,0.0,0.0,-0.0081224646419286,60.0,-18.69129180908203,-0.0,-6.91306709654782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,9.450568904867396e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.951903484761716e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,7.350443047471344e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.951904939953238e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,0.0004720754513982,287.8329467773437,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.676139641115242e-09,0.001006937935017,-0.0165425185114145,0.0,0.0,0.0,-0.0081224646419286,60.0,-18.69129180908203,-0.0,-6.91306709654782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,0.000472125102533,287.82647705078125,294.1499938964844,259.0347595214844,258.5003662109375,260.1176452636719,259.1002197265625,286.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.6885235128211215e-09,0.0010070438729599,-0.0165749564766883,0.0,0.0,0.0,-0.0081286039203405,60.0,-18.69507598876953,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,9.452638914808632e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.000472178828204,287.82000732421875,294.1499938964844,259.02496337890625,258.4891662597656,260.1078796386719,259.09100341796875,286.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019261251743956e-09,0.0010071584256365,-0.016610063612461,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.699047088623047,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,0.0004722957673948,287.8070068359375,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.07232666015625,286.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731102342172335e-09,0.0010074079036712,-0.0166864860802888,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.70744132995605,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,0.0004722957673948,287.8070068359375,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.07232666015625,286.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731102342172335e-09,0.0010074079036712,-0.0166864860802888,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.70744132995605,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,0.0004724223981611,287.7940368652344,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683302241612e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.716289520263672,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,0.0004724223981611,287.7940368652344,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683302241612e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.716289520263672,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,0.000472556479508,287.7810363769531,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.725446701049805,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,0.000472556479508,287.7810363769531,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.725446701049805,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,0.0004726938786916,287.7680358886719,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.734712600708008,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,0.0004726938786916,287.7680358886719,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.734712600708008,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,0.0004727632331196,287.76153564453125,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,259.0052490234375,286.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.739347457885746,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,0.0004728318599518,287.7550048828125,294.1499938964844,258.9281921386719,258.3767395019531,260.0103454589844,258.99560546875,286.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.743932723999023,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,0.000472964864457,287.7419738769531,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.752817153930664,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,0.000472964864457,287.7419738769531,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.752817153930664,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.000473091378808,287.7289428710937,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76129531860352,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.000473091378808,287.7289428710937,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76129531860352,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,0.0004732034576591,287.71588134765625,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.768957138061523,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,0.0004732034576591,287.71588134765625,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.768957138061523,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0004733005480375,287.70281982421875,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77579689025879,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0004733005480375,287.70281982421875,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77579689025879,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
