time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749852150678634,-3625.3994140625,304.0532531738281,0.8901596665382385,0.24295274913311,0.2152607440948486,291.6988830566406,297.1499938964844,293.1499938964844,0.1035058200359344,-2508.275146484375,304.0675048828125,0.7747812271118164,0.1604720205068588,0.1487782299518585,291.5728454589844,297.1499938964844,293.1499938964844,0.2048863619565963,-3200.319580078125,304.0295715332031,0.9330645203590392,0.277144193649292,0.1903456896543502,291.4577331542969,297.1499938964844,293.1499938964844,0.2668228149414062,-5357.84130859375,303.9738464355469,0.9990000128746032,0.3695365786552429,0.3199781775474548,291.987548828125,297.1499938964844,293.1499938964844,0.0119253331795334,-3492.17529296875,302.638671875,0.5202091932296753,0.050000000745058,0.2300904691219329,290.1310729980469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1072082519531,1.0,0.2667827308177948,0.6093475222587585,0.6093475222587585,0.9997955560684204,1.0,-1.3254461288452148,0.5141932368278503,0.8112528920173645,0.1982731968164444,0.0,0.0,0.9361671209335328,39.66509628295898,102.0,-299.0288391113281,-14201.9873046875,221.6593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30133056640625,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,15382.0615234375,18000.0,0.0,0.0,0.251307338476181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449962854385376,1.1450077295303345,-1.1439781701483298e-05,0.0,0.0002550450153648,0.0,0.0,173.26242065429688,0.0,0.0,0.0,0.6399146318435669,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954805254936218,-3963.587890625,304.0513000488281,0.8683480620384216,0.2591451704502105,0.2304473370313644,291.803955078125,297.1499938964844,293.1499938964844,0.1200916245579719,-2830.242431640625,304.0673828125,0.7640444040298462,0.1759332418441772,0.1643665581941604,291.6658630371094,297.1499938964844,293.1499938964844,0.231503278017044,-3529.450927734375,304.0253295898437,0.9102785587310792,0.2982369065284729,0.2055824846029281,291.60614013671875,297.1499938964844,293.1499938964844,0.3158864378929138,-6135.4814453125,303.952880859375,0.993995726108551,0.3823170065879822,0.3594930469989776,292.0516967773437,297.1499938964844,293.1499938964844,0.0128621449694037,-3660.027587890625,302.8545227050781,0.4949646294116974,0.050000000745058,0.2317589521408081,289.8355407714844,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.80670166015625,1.0,0.2920861542224884,0.6051573157310486,0.6051573157310486,1.0,1.0,-1.4294344186782837,0.5560559630393982,0.8733784556388855,0.2191761881113052,0.0,0.0,1.0,50.308860778808594,105.0,-396.8219604492188,-14780.3212890625,288.3357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235595703125,303.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,16554.677734375,19080.0,0.0,0.0,0.2876274883747101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077244758605957,1.3077386617660522,-1.412866186001338e-05,0.0,0.0002919053367804,0.0,0.0,248.7217559814453,0.0,0.0,0.0,0.7314707636833191,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954805254936218,-3963.587890625,304.0513000488281,0.8683480620384216,0.2591451704502105,0.2304473370313644,291.803955078125,297.1499938964844,293.1499938964844,0.1200916245579719,-2830.242431640625,304.0673828125,0.7640444040298462,0.1759332418441772,0.1643665581941604,291.6658630371094,297.1499938964844,293.1499938964844,0.231503278017044,-3529.450927734375,304.0253295898437,0.9102785587310792,0.2982369065284729,0.2055824846029281,291.60614013671875,297.1499938964844,293.1499938964844,0.3158864378929138,-6135.4814453125,303.952880859375,0.993995726108551,0.3823170065879822,0.3594930469989776,292.0516967773437,297.1499938964844,293.1499938964844,0.0128621449694037,-3660.027587890625,302.8545227050781,0.4949646294116974,0.050000000745058,0.2317589521408081,289.8355407714844,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.80670166015625,1.0,0.2920861542224884,0.6051573157310486,0.6051573157310486,1.0,1.0,-1.4294344186782837,0.5560559630393982,0.8733784556388855,0.2191761881113052,0.0,0.0,1.0,50.308860778808594,105.0,-396.8219604492188,-14780.3212890625,288.3357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235595703125,303.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,16554.677734375,19080.0,0.0,0.0,0.2876274883747101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077244758605957,1.3077386617660522,-1.412866186001338e-05,0.0,0.0002919053367804,0.0,0.0,248.7217559814453,0.0,0.0,0.0,0.7314707636833191,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158879339694976,-4292.30224609375,304.0502624511719,0.8502519726753235,0.2738645076751709,0.2443393766880035,291.9041442871094,297.1499938964844,293.1499938964844,0.1361313760280609,-3132.83251953125,304.0682067871094,0.7535308003425598,0.189715102314949,0.1781156808137893,291.75518798828125,297.1499938964844,293.1499938964844,0.2583414912223816,-3852.361572265625,304.022216796875,0.8926052451133728,0.3177274763584137,0.2197203040122985,291.7191467285156,297.1499938964844,293.1499938964844,0.3428758382797241,-6532.74462890625,303.9732971191406,0.9703068733215332,0.3984437882900238,0.3738492131233215,292.1173095703125,297.1499938964844,293.1499938964844,0.0138824563473463,-3830.438720703125,303.0501403808594,0.4739800691604614,0.050000000745058,0.233644813299179,289.5286560058594,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5045166015625,1.0,0.3131643235683441,0.6025596857070923,0.6025596857070923,1.0,1.0,-1.4997929334640503,0.5847344994544983,0.9150583744049072,0.2334161400794983,0.0,0.0,1.0,61.63213348388672,108.0,-407.8915710449219,-15096.7138671875,348.84063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514892578125,303.04180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18479.009765625,19080.0,0.0,0.0,0.3224656879901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826173543930054,1.3826332092285156,-1.5787380107212812e-05,0.0,0.0003272616886533,0.0,0.0,293.8746032714844,0.0,0.0,0.0,0.755771815776825,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158879339694976,-4292.30224609375,304.0502624511719,0.8502519726753235,0.2738645076751709,0.2443393766880035,291.9041442871094,297.1499938964844,293.1499938964844,0.1361313760280609,-3132.83251953125,304.0682067871094,0.7535308003425598,0.189715102314949,0.1781156808137893,291.75518798828125,297.1499938964844,293.1499938964844,0.2583414912223816,-3852.361572265625,304.022216796875,0.8926052451133728,0.3177274763584137,0.2197203040122985,291.7191467285156,297.1499938964844,293.1499938964844,0.3428758382797241,-6532.74462890625,303.9732971191406,0.9703068733215332,0.3984437882900238,0.3738492131233215,292.1173095703125,297.1499938964844,293.1499938964844,0.0138824563473463,-3830.438720703125,303.0501403808594,0.4739800691604614,0.050000000745058,0.233644813299179,289.5286560058594,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5045166015625,1.0,0.3131643235683441,0.6025596857070923,0.6025596857070923,1.0,1.0,-1.4997929334640503,0.5847344994544983,0.9150583744049072,0.2334161400794983,0.0,0.0,1.0,61.63213348388672,108.0,-407.8915710449219,-15096.7138671875,348.84063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514892578125,303.04180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18479.009765625,19080.0,0.0,0.0,0.3224656879901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826173543930054,1.3826332092285156,-1.5787380107212812e-05,0.0,0.0003272616886533,0.0,0.0,293.8746032714844,0.0,0.0,0.0,0.755771815776825,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352029085159301,-4595.7861328125,304.0513916015625,0.8418058753013611,0.287260890007019,0.2569228708744049,291.9973449707031,297.1499938964844,293.1499938964844,0.1514810174703598,-3414.559326171875,304.0699462890625,0.7502627372741699,0.2023729532957077,0.1906483322381973,291.840576171875,297.1499938964844,293.1499938964844,0.2841943502426147,-4154.92626953125,304.0218200683594,0.8853186964988708,0.335749864578247,0.2327426373958587,291.8093566894531,297.1499938964844,293.1499938964844,0.3719689548015594,-6960.06787109375,303.9836120605469,0.958232283592224,0.4163796603679657,0.3908832669258117,292.18310546875,297.1499938964844,293.1499938964844,0.0148726366460323,-3981.517578125,303.2309265136719,0.4554635882377624,0.050000000745058,0.2351796627044677,289.2615051269531,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2440795898437,1.0,0.3310958445072174,0.6003882884979248,0.6003882884979248,1.0,1.0,-1.5678718090057373,0.6128442287445068,0.9550275802612304,0.2473972886800766,0.0,0.0,1.0,71.10610961914062,111.0,-359.8589172363281,-15496.275390625,408.56195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.529541015625,302.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18913.310546875,19080.0,0.0,0.0,0.354055643081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398772120475769,1.398788332939148,-1.6158448488567956e-05,0.0,0.0003593214787542,0.0,0.0,304.2964172363281,0.0,0.0,0.0,0.76387619972229,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352029085159301,-4595.7861328125,304.0513916015625,0.8418058753013611,0.287260890007019,0.2569228708744049,291.9973449707031,297.1499938964844,293.1499938964844,0.1514810174703598,-3414.559326171875,304.0699462890625,0.7502627372741699,0.2023729532957077,0.1906483322381973,291.840576171875,297.1499938964844,293.1499938964844,0.2841943502426147,-4154.92626953125,304.0218200683594,0.8853186964988708,0.335749864578247,0.2327426373958587,291.8093566894531,297.1499938964844,293.1499938964844,0.3719689548015594,-6960.06787109375,303.9836120605469,0.958232283592224,0.4163796603679657,0.3908832669258117,292.18310546875,297.1499938964844,293.1499938964844,0.0148726366460323,-3981.517578125,303.2309265136719,0.4554635882377624,0.050000000745058,0.2351796627044677,289.2615051269531,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2440795898437,1.0,0.3310958445072174,0.6003882884979248,0.6003882884979248,1.0,1.0,-1.5678718090057373,0.6128442287445068,0.9550275802612304,0.2473972886800766,0.0,0.0,1.0,71.10610961914062,111.0,-359.8589172363281,-15496.275390625,408.56195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.529541015625,302.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18913.310546875,19080.0,0.0,0.0,0.354055643081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398772120475769,1.398788332939148,-1.6158448488567956e-05,0.0,0.0003593214787542,0.0,0.0,304.2964172363281,0.0,0.0,0.0,0.76387619972229,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441055178642273,-4732.921875,304.0531311035156,0.8393973112106323,0.293520987033844,0.262785941362381,292.0414123535156,297.1499938964844,293.1499938964844,0.1586757153272628,-3543.851806640625,304.0714111328125,0.7499517202377319,0.2083200812339782,0.1965240389108657,291.88165283203125,297.1499938964844,293.1499938964844,0.296308696269989,-4293.685546875,304.0231018066406,0.8836203813552856,0.344266802072525,0.2388801872730255,291.85089111328125,297.1499938964844,293.1499938964844,0.3859670460224151,-7162.03125,303.9884033203125,0.954782783985138,0.4252038896083832,0.3993904888629913,292.21539306640625,297.1499938964844,293.1499938964844,0.0153348445892333,-4045.89208984375,303.31793212890625,0.4480977058410644,0.050000000745058,0.2358463257551193,289.1599426269531,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.21246337890625,289.1465759277344,1.0,0.3391021192073822,0.5994332432746887,0.5994332432746887,1.0,1.0,-1.6003477573394775,0.6263495683670044,0.973998248577118,0.254128098487854,0.0,0.0,1.0,75.29926300048828,111.0,-311.4435119628906,-15748.8984375,437.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60333251953125,302.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18992.490234375,20160.0,0.0,0.0,0.368495911359787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401697039604187,1.401713252067566,-1.6226096704485826e-05,0.0,0.0003739765088539,0.0,0.0,306.20928955078125,0.0,0.0,0.0,0.7803435921669006,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521419525146484,-4854.7705078125,304.05615234375,0.8377515077590942,0.2995153069496155,0.268391877412796,292.0838928222656,297.1499938964844,293.1499938964844,0.1652939468622207,-3660.898193359375,304.0736999511719,0.7501641511917114,0.2140202075242996,0.2021529227495193,291.921630859375,297.1499938964844,293.1499938964844,0.3074280917644501,-4418.97900390625,304.0260009765625,0.8827453255653381,0.3524852097034454,0.2447934746742248,291.890869140625,297.1499938964844,293.1499938964844,0.3988170027732849,-7344.47119140625,303.99444580078125,0.9524580836296082,0.4338113665580749,0.4077126979827881,292.2469482421875,297.1499938964844,293.1499938964844,0.0157491378486156,-4098.35595703125,303.4039001464844,0.4420230388641357,0.050000000745058,0.2364574670791626,289.0956115722656,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.244140625,289.08892822265625,1.0,0.3465640842914581,0.5985508561134338,0.5985508561134338,1.0,1.0,-1.6316614151000977,0.6394224166870117,0.9922390580177308,0.2606467008590698,0.0,0.0,1.0,79.18783569335938,114.0,-231.2490081787109,-16097.2939453125,466.5555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7369689941406,303.04791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19776.23046875,20160.0,0.0,0.0,0.3821279108524322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303257465362549,1.430342674255371,-1.689567943685688e-05,0.0,0.0003878112474922,0.0,0.0,325.35760498046875,0.0,0.0,0.0,0.7814470529556274,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664758265018463,-5068.369140625,304.0635986328125,0.835990309715271,0.3107661008834839,0.2788906097412109,292.1646728515625,297.1499938964844,293.1499938964844,0.177266389131546,-3868.782958984375,304.0791931152344,0.7515109777450562,0.2246437072753906,0.2126615941524505,291.9980773925781,297.1499938964844,293.1499938964844,0.3276866376399994,-4643.1064453125,304.0336303710937,0.8826477527618408,0.3680979311466217,0.2560009658336639,291.9668884277344,297.1499938964844,293.1499938964844,0.4221734702587127,-7670.3828125,304.00738525390625,0.9501080513000488,0.4502877593040466,0.4236509203910827,292.3070068359375,297.1499938964844,293.1499938964844,0.0164963901042938,-4182.92578125,303.5711669921875,0.432647168636322,0.050000000745058,0.237540528178215,289.0306701660156,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0287780761719,1.0,0.3600899577140808,0.5969586372375488,0.5969586372375488,1.0,1.0,-1.690776824951172,0.664216160774231,1.026560664176941,0.2730090618133545,0.0,0.0,1.0,86.19061279296875,117.0,-112.82379913330078,-16743.0,522.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1508178710937,303.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068686366081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404059648513794,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129199369344,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664758265018463,-5068.369140625,304.0635986328125,0.835990309715271,0.3107661008834839,0.2788906097412109,292.1646728515625,297.1499938964844,293.1499938964844,0.177266389131546,-3868.782958984375,304.0791931152344,0.7515109777450562,0.2246437072753906,0.2126615941524505,291.9980773925781,297.1499938964844,293.1499938964844,0.3276866376399994,-4643.1064453125,304.0336303710937,0.8826477527618408,0.3680979311466217,0.2560009658336639,291.9668884277344,297.1499938964844,293.1499938964844,0.4221734702587127,-7670.3828125,304.00738525390625,0.9501080513000488,0.4502877593040466,0.4236509203910827,292.3070068359375,297.1499938964844,293.1499938964844,0.0164963901042938,-4182.92578125,303.5711669921875,0.432647168636322,0.050000000745058,0.237540528178215,289.0306701660156,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0287780761719,1.0,0.3600899577140808,0.5969586372375488,0.5969586372375488,1.0,1.0,-1.690776824951172,0.664216160774231,1.026560664176941,0.2730090618133545,0.0,0.0,1.0,86.19061279296875,117.0,-112.82379913330078,-16743.0,522.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1508178710937,303.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068686366081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404059648513794,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129199369344,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786246836185455,-5245.47802734375,304.0721740722656,0.8355324864387512,0.3211463093757629,0.2885501384735107,292.2397155761719,297.1499938964844,293.1499938964844,0.1875525414943695,-4043.315673828125,304.0856628417969,0.7534930109977722,0.2343829125165939,0.2222205251455307,292.0696716308594,297.1499938964844,293.1499938964844,0.3454295396804809,-4835.02099609375,304.0428771972656,0.8839613199234009,0.382757306098938,0.2664906084537506,292.0381164550781,297.1499938964844,293.1499938964844,0.4424403607845306,-7947.0634765625,304.0211486816406,0.9497541189193726,0.4658167064189911,0.4386495053768158,292.3617248535156,297.1499938964844,293.1499938964844,0.0171510055661201,-4245.1318359375,303.73468017578125,0.4257854521274566,0.050000000745058,0.238472580909729,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353088378906,1.0,0.3720858693122864,0.5955097079277039,0.5955097079277039,1.0,1.0,-1.745574712753296,0.6872838139533997,1.0582908391952517,0.2844868302345276,0.0,0.0,1.0,92.3441162109375,120.0,-14.646687507629396,-17430.1328125,576.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6959228515625,303.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283512830734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347220819909,0.0,0.0,334.1790466308594,0.0,0.0,0.0,0.8028664588928223,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786246836185455,-5245.47802734375,304.0721740722656,0.8355324864387512,0.3211463093757629,0.2885501384735107,292.2397155761719,297.1499938964844,293.1499938964844,0.1875525414943695,-4043.315673828125,304.0856628417969,0.7534930109977722,0.2343829125165939,0.2222205251455307,292.0696716308594,297.1499938964844,293.1499938964844,0.3454295396804809,-4835.02099609375,304.0428771972656,0.8839613199234009,0.382757306098938,0.2664906084537506,292.0381164550781,297.1499938964844,293.1499938964844,0.4424403607845306,-7947.0634765625,304.0211486816406,0.9497541189193726,0.4658167064189911,0.4386495053768158,292.3617248535156,297.1499938964844,293.1499938964844,0.0171510055661201,-4245.1318359375,303.73468017578125,0.4257854521274566,0.050000000745058,0.238472580909729,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353088378906,1.0,0.3720858693122864,0.5955097079277039,0.5955097079277039,1.0,1.0,-1.745574712753296,0.6872838139533997,1.0582908391952517,0.2844868302345276,0.0,0.0,1.0,92.3441162109375,120.0,-14.646687507629396,-17430.1328125,576.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6959228515625,303.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283512830734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347220819909,0.0,0.0,334.1790466308594,0.0,0.0,0.0,0.8028664588928223,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.288214236497879,-5381.62841796875,304.0821228027344,0.8358569741249084,0.3307299613952636,0.2974580824375152,292.3078308105469,297.1499938964844,293.1499938964844,0.1961770504713058,-4186.13916015625,304.0927124023437,0.7560702562332153,0.2436205744743347,0.2312163859605789,292.13653564453125,297.1499938964844,293.1499938964844,0.360151469707489,-4990.39892578125,304.05401611328125,0.8861322402954102,0.3965650200843811,0.2763524353504181,292.1048278808594,297.1499938964844,293.1499938964844,0.4589360356330871,-8166.5849609375,304.0365905761719,0.9506343603134156,0.4804522395133972,0.4527674913406372,292.41094970703125,297.1499938964844,293.1499938964844,0.0176814310252666,-4282.17822265625,303.895263671875,0.4205680191516876,0.050000000745058,0.2392824441194534,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090576171875,289.1190490722656,1.0,0.3828857243061065,0.5941047072410583,0.5941047072410583,1.0,1.0,-1.796838402748108,0.7088714241981506,1.0879669189453125,0.2951902151107788,0.0,0.0,1.0,97.81039428710938,123.0,83.458984375,-18218.380859375,628.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.278076171875,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471867978572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538377688731,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.288214236497879,-5381.62841796875,304.0821228027344,0.8358569741249084,0.3307299613952636,0.2974580824375152,292.3078308105469,297.1499938964844,293.1499938964844,0.1961770504713058,-4186.13916015625,304.0927124023437,0.7560702562332153,0.2436205744743347,0.2312163859605789,292.13653564453125,297.1499938964844,293.1499938964844,0.360151469707489,-4990.39892578125,304.05401611328125,0.8861322402954102,0.3965650200843811,0.2763524353504181,292.1048278808594,297.1499938964844,293.1499938964844,0.4589360356330871,-8166.5849609375,304.0365905761719,0.9506343603134156,0.4804522395133972,0.4527674913406372,292.41094970703125,297.1499938964844,293.1499938964844,0.0176814310252666,-4282.17822265625,303.895263671875,0.4205680191516876,0.050000000745058,0.2392824441194534,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090576171875,289.1190490722656,1.0,0.3828857243061065,0.5941047072410583,0.5941047072410583,1.0,1.0,-1.796838402748108,0.7088714241981506,1.0879669189453125,0.2951902151107788,0.0,0.0,1.0,97.81039428710938,123.0,83.458984375,-18218.380859375,628.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.278076171875,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471867978572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538377688731,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965302467346191,-5498.3203125,304.0908508300781,0.8365605473518372,0.3395688235759735,0.3056680262088775,292.3697509765625,297.1499938964844,293.1499938964844,0.2040510326623916,-4314.9365234375,304.0986633300781,0.7589737176895142,0.2523955106735229,0.2397546768188476,292.1988830566406,297.1499938964844,293.1499938964844,0.3734148442745209,-5128.7802734375,304.0638732910156,0.8887228965759277,0.4095915257930755,0.2856421172618866,292.16729736328125,297.1499938964844,293.1499938964844,0.4736418426036834,-8360.4404296875,304.0498046875,0.952171504497528,0.4942597448825836,0.4660665988922119,292.4550170898437,297.1499938964844,293.1499938964844,0.0181827656924724,-4312.45556640625,304.0510559082031,0.4164163768291473,0.050000000745058,0.2400012612342834,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142944335937,1.0,0.3927416801452636,0.5926814675331116,0.5926814675331116,1.0,1.0,-1.844936490058899,0.729069173336029,1.1158673763275146,0.3051576018333435,0.0,0.0,1.0,102.75672912597656,126.0,121.03817749023438,-18919.3046875,679.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8676147460937,304.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635950922966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704901075456,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965302467346191,-5498.3203125,304.0908508300781,0.8365605473518372,0.3395688235759735,0.3056680262088775,292.3697509765625,297.1499938964844,293.1499938964844,0.2040510326623916,-4314.9365234375,304.0986633300781,0.7589737176895142,0.2523955106735229,0.2397546768188476,292.1988830566406,297.1499938964844,293.1499938964844,0.3734148442745209,-5128.7802734375,304.0638732910156,0.8887228965759277,0.4095915257930755,0.2856421172618866,292.16729736328125,297.1499938964844,293.1499938964844,0.4736418426036834,-8360.4404296875,304.0498046875,0.952171504497528,0.4942597448825836,0.4660665988922119,292.4550170898437,297.1499938964844,293.1499938964844,0.0181827656924724,-4312.45556640625,304.0510559082031,0.4164163768291473,0.050000000745058,0.2400012612342834,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142944335937,1.0,0.3927416801452636,0.5926814675331116,0.5926814675331116,1.0,1.0,-1.844936490058899,0.729069173336029,1.1158673763275146,0.3051576018333435,0.0,0.0,1.0,102.75672912597656,126.0,121.03817749023438,-18919.3046875,679.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8676147460937,304.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635950922966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704901075456,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002574145793915,-5550.1943359375,304.0948181152344,0.8369625210762024,0.3437173366546631,0.3095240592956543,292.3986511230469,297.1499938964844,293.1499938964844,0.2077213078737259,-4374.4609375,304.101318359375,0.7604550123214722,0.2566008865833282,0.2438491582870483,292.2284851074219,297.1499938964844,293.1499938964844,0.3795568346977234,-5192.3740234375,304.068359375,0.8900761604309082,0.4158271551132202,0.2900867164134979,292.197021484375,297.1499938964844,293.1499938964844,0.4804021120071411,-8449.013671875,304.05572509765625,0.953059196472168,0.5008707642555237,0.472430557012558,292.47528076171875,297.1499938964844,293.1499938964844,0.0184256620705127,-4325.7109375,304.12713623046875,0.4146182835102081,0.050000000745058,0.240335151553154,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737243652344,289.2650451660156,1.0,0.3973754048347473,0.5919584631919861,0.5919584631919861,1.0,1.0,-1.8678635358810425,0.7386658787727356,1.129197597503662,0.309874415397644,0.0,0.0,1.0,105.08045196533205,126.0,131.04478454589844,-19257.603515625,704.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.156982421875,305.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709738194942474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779785522259,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033291399478912,-5592.033203125,304.0992736816406,0.8387812972068787,0.3476621508598327,0.3131765127182007,292.42645263671875,297.1499938964844,293.1499938964844,0.2109380960464477,-4425.8486328125,304.1043395996094,0.7632700800895691,0.2606556117534637,0.2477810829877853,292.2572021484375,297.1499938964844,293.1499938964844,0.3849199712276459,-5247.06640625,304.0734558105469,0.893089771270752,0.4218577444553375,0.2943715751171112,292.2259216308594,297.1499938964844,293.1499938964844,0.4862162172794342,-8523.8779296875,304.06231689453125,0.9558452367782592,0.5072664618492126,0.4785691797733307,292.4947204589844,297.1499938964844,293.1499938964844,0.0192896015942096,-4419.55859375,304.1458435058594,0.418707013130188,0.0534616708755493,0.2467701733112335,289.32440185546875,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.4931945800781,289.332763671875,1.0,0.4020691215991974,0.5909193754196167,0.5909193754196167,1.0,1.0,-1.8971904516220093,0.7509375214576721,1.1462528705596924,0.3155995011329651,0.0,0.0,1.0,106.5626449584961,129.0,156.89132690429688,-19710.46484375,731.9917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42559814453125,305.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6015625,22320.0,0.0,0.0,0.4780002236366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080734491348269,1.5080922842025757,-1.878238435892854e-05,0.0,0.0004851094854529,0.0,0.0,381.3502807617188,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103068172931671,-5689.736328125,304.1044311523437,0.8458907604217529,0.3549719154834747,0.3198320865631103,292.4791259765625,297.1499938964844,293.1499938964844,0.2179190218448639,-4538.93798828125,304.1078186035156,0.7721773386001587,0.2683021128177643,0.2550845742225647,292.31280517578125,297.1499938964844,293.1499938964844,0.3967772424221039,-5370.009765625,304.0790710449219,0.9031118750572203,0.4332050085067749,0.3023808002471924,292.2816162109375,297.1499938964844,293.1499938964844,0.4993987083435058,-8697.880859375,304.0693664550781,0.9656612873077391,0.519382894039154,0.4900937676429748,292.5397033691406,297.1499938964844,293.1499938964844,0.0252994373440742,-5022.77001953125,304.1372985839844,0.4495655000209808,0.060962077230215,0.2817868292331695,289.38720703125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3892822265625,1.0,0.4125571846961975,0.5880035161972046,0.5880035161972046,1.0,1.0,-1.979461431503296,0.7851083874702454,1.194353103637695,0.3321340978145599,0.0,0.0,1.0,107.65492248535156,132.0,90.48057556152344,-20565.87109375,803.3372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8684997558594,305.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915418624877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988525179214,0.0,0.0,387.8235778808594,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103068172931671,-5689.736328125,304.1044311523437,0.8458907604217529,0.3549719154834747,0.3198320865631103,292.4791259765625,297.1499938964844,293.1499938964844,0.2179190218448639,-4538.93798828125,304.1078186035156,0.7721773386001587,0.2683021128177643,0.2550845742225647,292.31280517578125,297.1499938964844,293.1499938964844,0.3967772424221039,-5370.009765625,304.0790710449219,0.9031118750572203,0.4332050085067749,0.3023808002471924,292.2816162109375,297.1499938964844,293.1499938964844,0.4993987083435058,-8697.880859375,304.0693664550781,0.9656612873077391,0.519382894039154,0.4900937676429748,292.5397033691406,297.1499938964844,293.1499938964844,0.0252994373440742,-5022.77001953125,304.1372985839844,0.4495655000209808,0.060962077230215,0.2817868292331695,289.38720703125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3892822265625,1.0,0.4125571846961975,0.5880035161972046,0.5880035161972046,1.0,1.0,-1.979461431503296,0.7851083874702454,1.194353103637695,0.3321340978145599,0.0,0.0,1.0,107.65492248535156,132.0,90.48057556152344,-20565.87109375,803.3372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8684997558594,305.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915418624877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988525179214,0.0,0.0,387.8235778808594,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176219463348388,-5793.0126953125,304.1073913574219,0.8492462635040283,0.3615858256816864,0.3259402811527252,292.52789306640625,297.1499938964844,293.1499938964844,0.2251635044813156,-4656.53369140625,304.1098022460937,0.7774295210838318,0.2754048407077789,0.2619545757770538,292.3663024902344,297.1499938964844,293.1499938964844,0.408941239118576,-5496.302734375,304.0824279785156,0.9087918400764464,0.4435665607452392,0.3097724914550781,292.3345642089844,297.1499938964844,293.1499938964844,0.5132562518119812,-8881.8173828125,304.0731201171875,0.9705326557159424,0.530644416809082,0.5008982419967651,292.5888061523437,297.1499938964844,293.1499938964844,0.030658459290862,-5493.3740234375,304.1327209472656,0.4710205793380737,0.0664722844958305,0.3085594773292541,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4052734375,1.0,0.4230821430683136,0.5855708718299866,0.5855708718299866,1.0,1.0,-2.049057960510254,0.8139927983283997,1.235065221786499,0.3461108207702636,0.0,0.0,1.0,110.53102111816406,135.0,39.2077751159668,-21255.072265625,874.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22052001953125,305.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.5044212341308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.9049593902309425e-05,0.0,0.0005119234556332,0.0,0.0,389.5171508789063,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176219463348388,-5793.0126953125,304.1073913574219,0.8492462635040283,0.3615858256816864,0.3259402811527252,292.52789306640625,297.1499938964844,293.1499938964844,0.2251635044813156,-4656.53369140625,304.1098022460937,0.7774295210838318,0.2754048407077789,0.2619545757770538,292.3663024902344,297.1499938964844,293.1499938964844,0.408941239118576,-5496.302734375,304.0824279785156,0.9087918400764464,0.4435665607452392,0.3097724914550781,292.3345642089844,297.1499938964844,293.1499938964844,0.5132562518119812,-8881.8173828125,304.0731201171875,0.9705326557159424,0.530644416809082,0.5008982419967651,292.5888061523437,297.1499938964844,293.1499938964844,0.030658459290862,-5493.3740234375,304.1327209472656,0.4710205793380737,0.0664722844958305,0.3085594773292541,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4052734375,1.0,0.4230821430683136,0.5855708718299866,0.5855708718299866,1.0,1.0,-2.049057960510254,0.8139927983283997,1.235065221786499,0.3461108207702636,0.0,0.0,1.0,110.53102111816406,135.0,39.2077751159668,-21255.072265625,874.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22052001953125,305.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.5044212341308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.9049593902309425e-05,0.0,0.0005119234556332,0.0,0.0,389.5171508789063,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238748908042907,-5880.1259765625,304.11114501953125,0.8503450751304626,0.3675037026405334,0.3314578533172607,292.5733947753906,297.1499938964844,293.1499938964844,0.2316507250070572,-4760.5576171875,304.11236572265625,0.7804161906242371,0.2819357812404632,0.2683266103267669,292.41754150390625,297.1499938964844,293.1499938964844,0.4196864068508148,-5606.32861328125,304.08697509765625,0.9117773175239564,0.453028917312622,0.3165450394153595,292.38507080078125,297.1499938964844,293.1499938964844,0.525617778301239,-9043.697265625,304.0780944824219,0.9727380871772766,0.5410589575767517,0.5109370350837708,292.63690185546875,297.1499938964844,293.1499938964844,0.0351346544921398,-5862.22509765625,304.1310729980469,0.4819113910198211,0.0709386691451072,0.330005019903183,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364929199219,1.0,0.4332048892974853,0.583520770072937,0.583520770072937,1.0,1.0,-2.109287977218628,0.8390065431594849,1.270281434059143,0.3581806123256683,0.0,0.0,1.0,114.29290771484376,138.0,36.49502182006836,-21939.20703125,943.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494384765625,306.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.516834557056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005245213396847,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238748908042907,-5880.1259765625,304.11114501953125,0.8503450751304626,0.3675037026405334,0.3314578533172607,292.5733947753906,297.1499938964844,293.1499938964844,0.2316507250070572,-4760.5576171875,304.11236572265625,0.7804161906242371,0.2819357812404632,0.2683266103267669,292.41754150390625,297.1499938964844,293.1499938964844,0.4196864068508148,-5606.32861328125,304.08697509765625,0.9117773175239564,0.453028917312622,0.3165450394153595,292.38507080078125,297.1499938964844,293.1499938964844,0.525617778301239,-9043.697265625,304.0780944824219,0.9727380871772766,0.5410589575767517,0.5109370350837708,292.63690185546875,297.1499938964844,293.1499938964844,0.0351346544921398,-5862.22509765625,304.1310729980469,0.4819113910198211,0.0709386691451072,0.330005019903183,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364929199219,1.0,0.4332048892974853,0.583520770072937,0.583520770072937,1.0,1.0,-2.109287977218628,0.8390065431594849,1.270281434059143,0.3581806123256683,0.0,0.0,1.0,114.29290771484376,138.0,36.49502182006836,-21939.20703125,943.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494384765625,306.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.516834557056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005245213396847,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301602900028229,-5968.111328125,304.1136169433594,0.8503023982048035,0.3728119730949402,0.3364254832267761,292.6158142089844,297.1499938964844,293.1499938964844,0.2381342947483062,-4864.51025390625,304.1141052246094,0.7821873426437378,0.2879402637481689,0.2742058932781219,292.4659423828125,297.1499938964844,293.1499938964844,0.430499792098999,-5717.1181640625,304.0899353027344,0.913329303264618,0.4617676734924316,0.3227971494197845,292.432861328125,297.1499938964844,293.1499938964844,0.5382199287414551,-9209.08984375,304.0810241699219,0.9736880660057068,0.5507444739341736,0.5202763676643372,292.6820678710937,297.1499938964844,293.1499938964844,0.0391443520784378,-6186.81640625,304.1307067871094,0.4888890981674194,0.0747769773006439,0.3483490943908691,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.4388732910156,1.0,0.4427797496318817,0.5817268490791321,0.5817268490791321,1.0,1.0,-2.163076639175415,0.8613452315330505,1.3017314672470093,0.3689399361610412,0.0,0.0,1.0,118.38182830810548,141.0,11.025720596313477,-22464.052734375,1011.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377014160156,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5285294055938721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363901727832,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301602900028229,-5968.111328125,304.1136169433594,0.8503023982048035,0.3728119730949402,0.3364254832267761,292.6158142089844,297.1499938964844,293.1499938964844,0.2381342947483062,-4864.51025390625,304.1141052246094,0.7821873426437378,0.2879402637481689,0.2742058932781219,292.4659423828125,297.1499938964844,293.1499938964844,0.430499792098999,-5717.1181640625,304.0899353027344,0.913329303264618,0.4617676734924316,0.3227971494197845,292.432861328125,297.1499938964844,293.1499938964844,0.5382199287414551,-9209.08984375,304.0810241699219,0.9736880660057068,0.5507444739341736,0.5202763676643372,292.6820678710937,297.1499938964844,293.1499938964844,0.0391443520784378,-6186.81640625,304.1307067871094,0.4888890981674194,0.0747769773006439,0.3483490943908691,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.4388732910156,1.0,0.4427797496318817,0.5817268490791321,0.5817268490791321,1.0,1.0,-2.163076639175415,0.8613452315330505,1.3017314672470093,0.3689399361610412,0.0,0.0,1.0,118.38182830810548,141.0,11.025720596313477,-22464.052734375,1011.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377014160156,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5285294055938721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363901727832,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.333179622888565,-6010.2880859375,304.1147155761719,0.8500372171401978,0.3752589821815491,0.3387224972248077,292.6358947753906,297.1499938964844,293.1499938964844,0.2412747293710708,-4914.6767578125,304.1148986816406,0.7827943563461304,0.2907617092132568,0.276973694562912,292.4889831542969,297.1499938964844,293.1499938964844,0.4357763826847076,-5770.98193359375,304.0912780761719,0.9137964248657228,0.4659028351306915,0.3257564902305603,292.4556884765625,297.1499938964844,293.1499938964844,0.544403076171875,-9289.9560546875,304.08233642578125,0.9739091396331788,0.5553440451622009,0.524713933467865,292.7033386230469,297.1499938964844,293.1499938964844,0.0409944988787174,-6336.083984375,304.130859375,0.491668701171875,0.0765237510204315,0.3566918671131134,289.43658447265625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.4364318847656,1.0,0.4473514556884765,0.5808982253074646,0.5808982253074646,1.0,1.0,-2.188066244125366,0.8717147707939148,1.3163515329360962,0.3739272952079773,0.0,0.0,1.0,120.46431732177734,141.0,2.520437240600586,-22705.96484375,1044.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8541259765625,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5340725183486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355502680876e-05,0.0,0.0005420157103799,0.0,0.0,418.1973876953125,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355776667594909,-6043.009765625,304.1167907714844,0.8496556878089905,0.3775697350502014,0.3408998847007751,292.6552734375,297.1499938964844,293.1499938964844,0.2439553439617157,-4956.8154296875,304.1164245605469,0.783263087272644,0.2934670746326446,0.2796323895454407,292.5113525390625,297.1499938964844,293.1499938964844,0.4402713775634765,-5816.05419921875,304.09381103515625,0.91411691904068,0.4698877036571502,0.3286122381687164,292.4778747558594,297.1499938964844,293.1499938964844,0.5496482849121094,-9357.2021484375,304.0851135253906,0.9740136861801147,0.5597838163375854,0.5290041565895081,292.7237548828125,297.1499938964844,293.1499938964844,0.0426585152745246,-6469.14697265625,304.1313171386719,0.4941292703151703,0.0781734436750412,0.3645781278610229,289.4521789550781,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7224426269531,289.4538269042969,1.0,0.4517796635627746,0.5801057815551758,0.5801057815551758,1.0,1.0,-2.2119319438934326,0.8816075325012207,1.3303242921829224,0.3786804378032684,0.0,0.0,1.0,122.55101013183594,144.0,24.0090274810791,-23026.52734375,1076.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545288085937,306.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395574569702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.064039472315926e-05,0.0,0.000547582283616,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
