time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554780483245849,-6300.64013671875,304.1558837890625,0.8100090622901917,0.3994148373603821,0.3634957671165466,293.03228759765625,297.1499938964844,293.1499938964844,0.2830822467803955,-5554.25048828125,304.14813232421875,0.7626926898956299,0.3336390852928161,0.3206086158752441,292.95263671875,297.1499938964844,293.1499938964844,0.5188966393470764,-6584.41357421875,304.1399841308594,0.8919035196304321,0.5409448146820068,0.3802888095378876,292.93316650390625,297.1499938964844,293.1499938964844,0.6424828767776489,-10516.873046875,304.1385498046875,0.9483954906463624,0.6398885250091553,0.6074730157852173,293.0694274902344,297.1499938964844,293.1499938964844,0.0636785775423049,-8205.56640625,304.1483764648437,0.5023326277732849,0.0996429994702339,0.4736424386501312,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365473628044128,0.5656142234802246,0.5656142234802246,1.0,1.0,-2.57570743560791,1.0278775691986084,1.5478297472000122,0.4474900662899017,0.0,0.0,1.0,182.96075439453125,192.0,50.93538665771485,-27741.638671875,1774.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498309373855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594958249479,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554780483245849,-6300.64013671875,304.1558837890625,0.8100090622901917,0.3994148373603821,0.3634957671165466,293.03228759765625,297.1499938964844,293.1499938964844,0.2830822467803955,-5554.25048828125,304.14813232421875,0.7626926898956299,0.3336390852928161,0.3206086158752441,292.95263671875,297.1499938964844,293.1499938964844,0.5188966393470764,-6584.41357421875,304.1399841308594,0.8919035196304321,0.5409448146820068,0.3802888095378876,292.93316650390625,297.1499938964844,293.1499938964844,0.6424828767776489,-10516.873046875,304.1385498046875,0.9483954906463624,0.6398885250091553,0.6074730157852173,293.0694274902344,297.1499938964844,293.1499938964844,0.0636785775423049,-8205.56640625,304.1483764648437,0.5023326277732849,0.0996429994702339,0.4736424386501312,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365473628044128,0.5656142234802246,0.5656142234802246,1.0,1.0,-2.57570743560791,1.0278775691986084,1.5478297472000122,0.4474900662899017,0.0,0.0,1.0,182.96075439453125,192.0,50.93538665771485,-27741.638671875,1774.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498309373855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594958249479,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534818589687347,-6272.10546875,304.1572570800781,0.8061704635620117,0.3981561362743377,0.3625563085079193,293.04693603515625,297.1499938964844,293.1499938964844,0.2826659977436065,-5546.95458984375,304.1494445800781,0.7599329948425293,0.3336502015590668,0.3208142220973968,292.9683532714844,297.1499938964844,293.1499938964844,0.5200889110565186,-6595.47607421875,304.1413269042969,0.8894615769386292,0.5427528619766235,0.381673127412796,292.9505310058594,297.1499938964844,293.1499938964844,0.6437453031539917,-10531.72265625,304.1402587890625,0.9454651474952698,0.641860842704773,0.6095057129859924,293.0790710449219,297.1499938964844,293.1499938964844,0.06372532248497,-8207.6748046875,304.1488342285156,0.5006391406059265,0.0997245758771896,0.4747199118137359,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.539275586605072,0.5654500126838684,0.5654500126838684,1.0,1.0,-2.5802273750305176,1.0296738147735596,1.550553560256958,0.4483776688575744,0.0,0.0,1.0,186.40216064453125,195.0,43.59214782714844,-27854.9453125,1796.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.653363823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630812422372,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534818589687347,-6272.10546875,304.1572570800781,0.8061704635620117,0.3981561362743377,0.3625563085079193,293.04693603515625,297.1499938964844,293.1499938964844,0.2826659977436065,-5546.95458984375,304.1494445800781,0.7599329948425293,0.3336502015590668,0.3208142220973968,292.9683532714844,297.1499938964844,293.1499938964844,0.5200889110565186,-6595.47607421875,304.1413269042969,0.8894615769386292,0.5427528619766235,0.381673127412796,292.9505310058594,297.1499938964844,293.1499938964844,0.6437453031539917,-10531.72265625,304.1402587890625,0.9454651474952698,0.641860842704773,0.6095057129859924,293.0790710449219,297.1499938964844,293.1499938964844,0.06372532248497,-8207.6748046875,304.1488342285156,0.5006391406059265,0.0997245758771896,0.4747199118137359,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.539275586605072,0.5654500126838684,0.5654500126838684,1.0,1.0,-2.5802273750305176,1.0296738147735596,1.550553560256958,0.4483776688575744,0.0,0.0,1.0,186.40216064453125,195.0,43.59214782714844,-27854.9453125,1796.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.653363823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630812422372,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504844307899475,-6228.84423828125,304.1597595214844,0.8021168112754822,0.3966173529624939,0.3613716959953308,293.0611267089844,297.1499938964844,293.1499938964844,0.2813943922519684,-5525.75244140625,304.1517028808594,0.7570422291755676,0.3333851993083954,0.3207626640796661,292.9835510253906,297.1499938964844,293.1499938964844,0.5199421644210815,-6592.51708984375,304.1443786621094,0.8869351744651794,0.5442777276039124,0.382883608341217,292.967041015625,297.1499938964844,293.1499938964844,0.6434102058410645,-10525.013671875,304.1439514160156,0.9424210786819458,0.6435655355453491,0.611295759677887,293.0879211425781,297.1499938964844,293.1499938964844,0.0635556951165199,-8189.14404296875,304.1495056152344,0.4988556206226349,0.0997274816036224,0.4754426181316376,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418009161949158,0.5653647780418396,0.5653647780418396,1.0,1.0,-2.5832173824310303,1.0308873653411863,1.5523298978805542,0.4490090608596802,0.0,0.0,1.0,189.82278442382807,198.0,61.6081657409668,-28049.5078125,1815.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.656768798828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.000666536798235,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504844307899475,-6228.84423828125,304.1597595214844,0.8021168112754822,0.3966173529624939,0.3613716959953308,293.0611267089844,297.1499938964844,293.1499938964844,0.2813943922519684,-5525.75244140625,304.1517028808594,0.7570422291755676,0.3333851993083954,0.3207626640796661,292.9835510253906,297.1499938964844,293.1499938964844,0.5199421644210815,-6592.51708984375,304.1443786621094,0.8869351744651794,0.5442777276039124,0.382883608341217,292.967041015625,297.1499938964844,293.1499938964844,0.6434102058410645,-10525.013671875,304.1439514160156,0.9424210786819458,0.6435655355453491,0.611295759677887,293.0879211425781,297.1499938964844,293.1499938964844,0.0635556951165199,-8189.14404296875,304.1495056152344,0.4988556206226349,0.0997274816036224,0.4754426181316376,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418009161949158,0.5653647780418396,0.5653647780418396,1.0,1.0,-2.5832173824310303,1.0308873653411863,1.5523298978805542,0.4490090608596802,0.0,0.0,1.0,189.82278442382807,198.0,61.6081657409668,-28049.5078125,1815.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.656768798828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.000666536798235,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477442860603332,-6189.8271484375,304.1610717773437,0.7979298233985901,0.394819438457489,0.3599498271942138,293.0748291015625,297.1499938964844,293.1499938964844,0.2802771627902984,-5507.5634765625,304.1529846191406,0.7540260553359985,0.3328523635864258,0.3204568922519684,292.9982604980469,297.1499938964844,293.1499938964844,0.5201928615570068,-6594.26171875,304.14581298828125,0.8842929005622864,0.5455120801925659,0.3838798403739929,292.98260498046875,297.1499938964844,293.1499938964844,0.6436761021614075,-10527.4228515625,304.1455078125,0.9392733573913574,0.6450416445732117,0.6128596067428589,293.09600830078125,297.1499938964844,293.1499938964844,0.0634341984987258,-8176.216796875,304.1498718261719,0.4969912767410278,0.0996577143669128,0.475836843252182,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441287159919739,0.5653939843177795,0.5653939843177795,1.0,1.0,-2.584692478179932,1.031564474105835,1.553128004074097,0.4494230449199676,0.0,0.0,1.0,193.2242889404297,201.0,51.47942733764648,-28138.865234375,1832.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6597954630851746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.000669608474709,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477442860603332,-6189.8271484375,304.1610717773437,0.7979298233985901,0.394819438457489,0.3599498271942138,293.0748291015625,297.1499938964844,293.1499938964844,0.2802771627902984,-5507.5634765625,304.1529846191406,0.7540260553359985,0.3328523635864258,0.3204568922519684,292.9982604980469,297.1499938964844,293.1499938964844,0.5201928615570068,-6594.26171875,304.14581298828125,0.8842929005622864,0.5455120801925659,0.3838798403739929,292.98260498046875,297.1499938964844,293.1499938964844,0.6436761021614075,-10527.4228515625,304.1455078125,0.9392733573913574,0.6450416445732117,0.6128596067428589,293.09600830078125,297.1499938964844,293.1499938964844,0.0634341984987258,-8176.216796875,304.1498718261719,0.4969912767410278,0.0996577143669128,0.475836843252182,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441287159919739,0.5653939843177795,0.5653939843177795,1.0,1.0,-2.584692478179932,1.031564474105835,1.553128004074097,0.4494230449199676,0.0,0.0,1.0,193.2242889404297,201.0,51.47942733764648,-28138.865234375,1832.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6597954630851746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.000669608474709,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.346300721168518,-6169.294921875,304.16168212890625,0.7957965731620789,0.3938250839710235,0.3591540157794952,293.08154296875,297.1499938964844,293.1499938964844,0.2796367704868316,-5497.22265625,304.1535949707031,0.7524783611297607,0.3324861228466034,0.320210188627243,293.0053100585937,297.1499938964844,293.1499938964844,0.5202472805976868,-6594.46875,304.146484375,0.8829506039619446,0.5460463762283325,0.3843171298503876,292.99005126953125,297.1499938964844,293.1499938964844,0.6437476873397827,-10527.91796875,304.14617919921875,0.937674641609192,0.6456992626190186,0.6135662198066711,293.09979248046875,297.1499938964844,293.1499938964844,0.0633564442396164,-8168.33251953125,304.1500244140625,0.4960357844829559,0.0995983779430389,0.4759209156036377,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.5452227592468262,0.5654584169387817,0.5654584169387817,1.0,1.0,-2.584916114807129,1.0317349433898926,1.5531811714172363,0.4495695233345032,0.0,0.0,1.0,194.91357421875,201.0,48.79711532592773,-28179.5546875,1840.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27734375,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.6611368060112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709697772748,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445101380348205,-6143.556640625,304.1628112792969,0.7936379909515381,0.3927670121192932,0.3583032190799713,293.0881652832031,297.1499938964844,293.1499938964844,0.2787006497383117,-5481.99267578125,304.1546630859375,0.750906229019165,0.3320550322532654,0.319903552532196,293.0121765136719,297.1499938964844,293.1499938964844,0.5198204517364502,-6589.56005859375,304.1478881835937,0.881598174571991,0.5465282201766968,0.3847194612026214,292.9972839355469,297.1499938964844,293.1499938964844,0.6432437896728516,-10520.4873046875,304.1477966308594,0.9360601305961608,0.6463006138801575,0.6142237782478333,293.1033935546875,297.1499938964844,293.1499938964844,0.0632059946656227,-8153.3896484375,304.1502990722656,0.495067834854126,0.0995248407125473,0.4759403467178345,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781799316406,1.0,0.5462743639945984,0.5655573010444641,0.5655573010444641,1.0,1.0,-2.5848228931427,1.0318059921264648,1.5530167818069458,0.4496828913688659,0.0,0.0,1.0,196.5966033935547,204.0,59.98689651489258,-28259.830078125,1847.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167419433594,308.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624482870101929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723008118569,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412397503852844,-6097.01904296875,304.1640014648437,0.7892436385154724,0.3904764056205749,0.3564347326755523,293.1011047363281,297.1499938964844,293.1499938964844,0.2770362496376037,-5455.3212890625,304.1558837890625,0.7476836442947388,0.3309965431690216,0.3191035687923431,293.0253295898437,297.1499938964844,293.1499938964844,0.519508957862854,-6585.884765625,304.14910888671875,0.8788620233535767,0.547350287437439,0.3854192793369293,293.0111999511719,297.1499938964844,293.1499938964844,0.6429016590118408,-10515.41796875,304.14910888671875,0.9327796101570128,0.6473474502563477,0.6153842210769653,293.11016845703125,297.1499938964844,293.1499938964844,0.0629758089780807,-8131.00634765625,304.15057373046875,0.493094265460968,0.0993364974856376,0.4757934510707855,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482508540153503,0.5658649802207947,0.5658649802207947,1.0,1.0,-2.583676338195801,1.0316540002822876,1.5520222187042236,0.4498139023780823,0.0,0.0,1.0,199.94497680664065,207.0,51.51696014404297,-28323.98046875,1860.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4021911621094,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647585034370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746453582309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412397503852844,-6097.01904296875,304.1640014648437,0.7892436385154724,0.3904764056205749,0.3564347326755523,293.1011047363281,297.1499938964844,293.1499938964844,0.2770362496376037,-5455.3212890625,304.1558837890625,0.7476836442947388,0.3309965431690216,0.3191035687923431,293.0253295898437,297.1499938964844,293.1499938964844,0.519508957862854,-6585.884765625,304.14910888671875,0.8788620233535767,0.547350287437439,0.3854192793369293,293.0111999511719,297.1499938964844,293.1499938964844,0.6429016590118408,-10515.41796875,304.14910888671875,0.9327796101570128,0.6473474502563477,0.6153842210769653,293.11016845703125,297.1499938964844,293.1499938964844,0.0629758089780807,-8131.00634765625,304.15057373046875,0.493094265460968,0.0993364974856376,0.4757934510707855,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482508540153503,0.5658649802207947,0.5658649802207947,1.0,1.0,-2.583676338195801,1.0316540002822876,1.5520222187042236,0.4498139023780823,0.0,0.0,1.0,199.94497680664065,207.0,51.51696014404297,-28323.98046875,1860.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4021911621094,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647585034370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746453582309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377629518508911,-6047.48974609375,304.16510009765625,0.7848012447357178,0.3880084156990051,0.354399174451828,293.1136474609375,297.1499938964844,293.1499938964844,0.2751017212867737,-5424.3984375,304.1571350097656,0.7443728446960449,0.3296854794025421,0.3180639147758484,293.0376892089844,297.1499938964844,293.1499938964844,0.5189545154571533,-6579.8076171875,304.1503295898437,0.8761100172996521,0.5480005741119385,0.385998785495758,293.0243225097656,297.1499938964844,293.1499938964844,0.6422774791717529,-10506.7431640625,304.15045166015625,0.9294635653495787,0.6482030749320984,0.6163644790649414,293.1163330078125,297.1499938964844,293.1499938964844,0.0626933500170707,-8104.0400390625,304.1508483886719,0.4910711050033569,0.0990931615233421,0.4753987193107605,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500710606575012,0.5663245320320129,0.5663245320320129,1.0,1.0,-2.5813820362091064,1.0311739444732666,1.5502082109451294,0.4498507380485534,0.0,0.0,1.0,203.26300048828125,210.0,50.14607620239258,-28386.546875,1871.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666364669799805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765512516722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377629518508911,-6047.48974609375,304.16510009765625,0.7848012447357178,0.3880084156990051,0.354399174451828,293.1136474609375,297.1499938964844,293.1499938964844,0.2751017212867737,-5424.3984375,304.1571350097656,0.7443728446960449,0.3296854794025421,0.3180639147758484,293.0376892089844,297.1499938964844,293.1499938964844,0.5189545154571533,-6579.8076171875,304.1503295898437,0.8761100172996521,0.5480005741119385,0.385998785495758,293.0243225097656,297.1499938964844,293.1499938964844,0.6422774791717529,-10506.7431640625,304.15045166015625,0.9294635653495787,0.6482030749320984,0.6163644790649414,293.1163330078125,297.1499938964844,293.1499938964844,0.0626933500170707,-8104.0400390625,304.1508483886719,0.4910711050033569,0.0990931615233421,0.4753987193107605,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500710606575012,0.5663245320320129,0.5663245320320129,1.0,1.0,-2.5813820362091064,1.0311739444732666,1.5502082109451294,0.4498507380485534,0.0,0.0,1.0,203.26300048828125,210.0,50.14607620239258,-28386.546875,1871.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666364669799805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765512516722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339331150054931,-5992.748046875,304.1664733886719,0.7801240682601929,0.3851557075977325,0.3521013855934143,293.1268615722656,297.1499938964844,293.1499938964844,0.272765040397644,-5387.04541015625,304.1586608886719,0.7407999038696289,0.3279313445091247,0.3166889250278473,293.0500793457031,297.1499938964844,293.1499938964844,0.5180066823959351,-6569.7216796875,304.1518249511719,0.873169481754303,0.5483344197273254,0.386403739452362,293.0374755859375,297.1499938964844,293.1499938964844,0.6412002444267273,-10492.09375,304.152099609375,0.9259135127067566,0.648719072341919,0.6170887351036072,293.122802734375,297.1499938964844,293.1499938964844,0.0622734874486923,-8064.90234375,304.1512756347656,0.4887656271457672,0.0986357182264328,0.4743612706661224,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0857849121094,1.0,0.5517058372497559,0.5669873952865601,0.5669873952865601,1.0,1.0,-2.577082395553589,1.0300352573394775,1.5470470190048218,0.4496772587299347,0.0,0.0,1.0,206.66793823242188,213.0,52.47986602783203,-28437.521484375,1880.4915771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681190133094788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780558614991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339331150054931,-5992.748046875,304.1664733886719,0.7801240682601929,0.3851557075977325,0.3521013855934143,293.1268615722656,297.1499938964844,293.1499938964844,0.272765040397644,-5387.04541015625,304.1586608886719,0.7407999038696289,0.3279313445091247,0.3166889250278473,293.0500793457031,297.1499938964844,293.1499938964844,0.5180066823959351,-6569.7216796875,304.1518249511719,0.873169481754303,0.5483344197273254,0.386403739452362,293.0374755859375,297.1499938964844,293.1499938964844,0.6412002444267273,-10492.09375,304.152099609375,0.9259135127067566,0.648719072341919,0.6170887351036072,293.122802734375,297.1499938964844,293.1499938964844,0.0622734874486923,-8064.90234375,304.1512756347656,0.4887656271457672,0.0986357182264328,0.4743612706661224,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0857849121094,1.0,0.5517058372497559,0.5669873952865601,0.5669873952865601,1.0,1.0,-2.577082395553589,1.0300352573394775,1.5470470190048218,0.4496772587299347,0.0,0.0,1.0,206.66793823242188,213.0,52.47986602783203,-28437.521484375,1880.4915771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681190133094788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780558614991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294845819473266,-5928.84716796875,304.1683959960937,0.7750047445297241,0.3818325102329254,0.3493707180023193,293.14117431640625,297.1499938964844,293.1499938964844,0.2697682678699493,-5339.06298828125,304.1607666015625,0.73675137758255,0.3256194293498993,0.3147869706153869,293.06256103515625,297.1499938964844,293.1499938964844,0.51643967628479,-6553.2744140625,304.1538391113281,0.8698962330818176,0.5483366847038269,0.3865681290626526,293.0508117675781,297.1499938964844,293.1499938964844,0.6394007205963135,-10467.8427734375,304.1544189453125,0.9219635128974916,0.6488676071166992,0.6174572110176086,293.1297607421875,297.1499938964844,293.1499938964844,0.0615832954645156,-8001.88330078125,304.1520080566406,0.4858726263046264,0.0979093760251998,0.4720795750617981,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.5530543327331543,0.5679031014442444,0.5679031014442444,1.0,1.0,-2.5694172382354736,1.0276944637298584,1.5417227745056152,0.4490237534046173,0.0,0.0,1.0,210.23483276367188,216.0,58.54195022583008,-28468.35546875,1884.7288818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691851019859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791378255002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294845819473266,-5928.84716796875,304.1683959960937,0.7750047445297241,0.3818325102329254,0.3493707180023193,293.14117431640625,297.1499938964844,293.1499938964844,0.2697682678699493,-5339.06298828125,304.1607666015625,0.73675137758255,0.3256194293498993,0.3147869706153869,293.06256103515625,297.1499938964844,293.1499938964844,0.51643967628479,-6553.2744140625,304.1538391113281,0.8698962330818176,0.5483366847038269,0.3865681290626526,293.0508117675781,297.1499938964844,293.1499938964844,0.6394007205963135,-10467.8427734375,304.1544189453125,0.9219635128974916,0.6488676071166992,0.6174572110176086,293.1297607421875,297.1499938964844,293.1499938964844,0.0615832954645156,-8001.88330078125,304.1520080566406,0.4858726263046264,0.0979093760251998,0.4720795750617981,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.5530543327331543,0.5679031014442444,0.5679031014442444,1.0,1.0,-2.5694172382354736,1.0276944637298584,1.5417227745056152,0.4490237534046173,0.0,0.0,1.0,210.23483276367188,216.0,58.54195022583008,-28468.35546875,1884.7288818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691851019859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791378255002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270836472511291,-5894.2841796875,304.1694030761719,0.7723841071128845,0.3800661861896515,0.3478935360908508,293.1483764648437,297.1499938964844,293.1499938964844,0.2680602669715881,-5311.70263671875,304.16192626953125,0.7346302270889282,0.3243098258972168,0.3136757314205169,293.0686340332031,297.1499938964844,293.1499938964844,0.5154558420181274,-6543.02880859375,304.1549072265625,0.8682242631912231,0.5482490658760071,0.38658407330513,293.05731201171875,297.1499938964844,293.1499938964844,0.6382588148117065,-10452.568359375,304.1556701660156,0.9199482798576356,0.6488399505615234,0.6175391674041748,293.1332702636719,297.1499938964844,293.1499938964844,0.0611629448831081,-7963.783203125,304.15240478515625,0.4842833578586578,0.0974808931350708,0.4706102311611175,290.1502380371094,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524963378906,1.0,0.5536235570907593,0.5684422254562378,0.5684422254562378,1.0,1.0,-2.56466007232666,1.0262054204940796,1.53845477104187,0.4485710263252258,0.0,0.0,1.0,212.0163116455078,216.0,61.91639709472656,-28478.52734375,1885.4490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374572753906,309.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695569157600403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795151857659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246046304702759,-5858.5595703125,304.1703796386719,0.769763708114624,0.3782550394535064,0.3463703989982605,293.1555480957031,297.1499938964844,293.1499938964844,0.266248345375061,-5282.66943359375,304.1630554199219,0.7324783802032471,0.3229263424873352,0.312486320734024,293.0745544433594,297.1499938964844,293.1499938964844,0.5143622159957886,-6531.689453125,304.156005859375,0.8665556311607361,0.5481135845184326,0.3865648210048675,293.063720703125,297.1499938964844,293.1499938964844,0.6369825005531311,-10435.57421875,304.1569519042969,0.9179418087005616,0.648756742477417,0.6175661087036133,293.1366882324219,297.1499938964844,293.1499938964844,0.060705829411745,-7922.50732421875,304.1528015136719,0.4826237261295318,0.0970208793878555,0.4689841866493225,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771240234375,1.0,0.5541322231292725,0.5690275430679321,0.5690275430679321,1.0,1.0,-2.559457302093506,1.024568796157837,1.5348883867263794,0.4480625092983246,0.0,0.0,1.0,213.7796936035156,219.0,65.1227035522461,-28486.025390625,1885.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,309.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.669826328754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797885289415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194615542888641,-5784.330078125,304.1721496582031,0.7645595073699951,0.3745171129703522,0.3432128131389618,293.1693725585937,297.1499938964844,293.1499938964844,0.2623781561851501,-5220.62890625,304.1651306152344,0.7281165719032288,0.3199787139892578,0.3099213540554046,293.0859680175781,297.1499938964844,293.1499938964844,0.5118848085403442,-6506.1494140625,304.1581420898437,0.8632507920265198,0.5477117896080017,0.3864308297634125,293.0760803222656,297.1499938964844,293.1499938964844,0.634071409702301,-10397.0615234375,304.15948486328125,0.9139926433563232,0.6484379172325134,0.6174701452255249,293.1432800292969,297.1499938964844,293.1499938964844,0.0596997626125812,-7832.14794921875,304.1535339355469,0.4790931642055511,0.0960215330123901,0.4653404355049133,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.554986298084259,0.5703248381614685,0.5703248381614685,1.0,1.0,-2.5479283332824707,1.020930290222168,1.5269979238510132,0.446909487247467,0.0,0.0,1.0,217.2403564453125,222.0,70.53921508789062,-28493.31640625,1883.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700603365898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800260744057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194615542888641,-5784.330078125,304.1721496582031,0.7645595073699951,0.3745171129703522,0.3432128131389618,293.1693725585937,297.1499938964844,293.1499938964844,0.2623781561851501,-5220.62890625,304.1651306152344,0.7281165719032288,0.3199787139892578,0.3099213540554046,293.0859680175781,297.1499938964844,293.1499938964844,0.5118848085403442,-6506.1494140625,304.1581420898437,0.8632507920265198,0.5477117896080017,0.3864308297634125,293.0760803222656,297.1499938964844,293.1499938964844,0.634071409702301,-10397.0615234375,304.15948486328125,0.9139926433563232,0.6484379172325134,0.6174701452255249,293.1432800292969,297.1499938964844,293.1499938964844,0.0596997626125812,-7832.14794921875,304.1535339355469,0.4790931642055511,0.0960215330123901,0.4653404355049133,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.554986298084259,0.5703248381614685,0.5703248381614685,1.0,1.0,-2.5479283332824707,1.020930290222168,1.5269979238510132,0.446909487247467,0.0,0.0,1.0,217.2403564453125,222.0,70.53921508789062,-28493.31640625,1883.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700603365898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800260744057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141288459300995,-5707.1875,304.17364501953125,0.7594217658042908,0.3706418573856354,0.3399267792701721,293.1825256347656,297.1499938964844,293.1499938964844,0.2582499086856842,-5154.38037109375,304.1669616699219,0.7236764430999756,0.3168202042579651,0.3071484863758087,293.0967102050781,297.1499938964844,293.1499938964844,0.509087085723877,-6477.4814453125,304.1600646972656,0.8599982261657715,0.547153651714325,0.386183887720108,293.0877685546875,297.1499938964844,293.1499938964844,0.6307610273361206,-10353.57421875,304.1618347167969,0.9101582765579224,0.647936224937439,0.6171961426734924,293.1494445800781,297.1499938964844,293.1499938964844,0.0585982128977775,-7733.8798828125,304.1542053222656,0.4752433896064758,0.0949379876255989,0.4612842500209808,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556557774543762,0.5717735290527344,0.5717735290527344,1.0,1.0,-2.5351498126983643,1.0168882608413696,1.5182615518569946,0.4456052184104919,0.0,0.0,1.0,220.618881225586,225.0,74.4468002319336,-28490.203125,1879.1351318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671509325504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814965745434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141288459300995,-5707.1875,304.17364501953125,0.7594217658042908,0.3706418573856354,0.3399267792701721,293.1825256347656,297.1499938964844,293.1499938964844,0.2582499086856842,-5154.38037109375,304.1669616699219,0.7236764430999756,0.3168202042579651,0.3071484863758087,293.0967102050781,297.1499938964844,293.1499938964844,0.509087085723877,-6477.4814453125,304.1600646972656,0.8599982261657715,0.547153651714325,0.386183887720108,293.0877685546875,297.1499938964844,293.1499938964844,0.6307610273361206,-10353.57421875,304.1618347167969,0.9101582765579224,0.647936224937439,0.6171961426734924,293.1494445800781,297.1499938964844,293.1499938964844,0.0585982128977775,-7733.8798828125,304.1542053222656,0.4752433896064758,0.0949379876255989,0.4612842500209808,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556557774543762,0.5717735290527344,0.5717735290527344,1.0,1.0,-2.5351498126983643,1.0168882608413696,1.5182615518569946,0.4456052184104919,0.0,0.0,1.0,220.618881225586,225.0,74.4468002319336,-28490.203125,1879.1351318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671509325504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814965745434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085480034351349,-5626.12841796875,304.1750793457031,0.7543523907661438,0.3666417598724365,0.3365258872509002,293.1949768066406,297.1499938964844,293.1499938964844,0.2538294494152069,-5083.22314453125,304.1686706542969,0.719118595123291,0.3134724497795105,0.3041924238204956,293.1068115234375,297.1499938964844,293.1499938964844,0.5058613419532776,-6444.47119140625,304.1620788574219,0.856794536113739,0.5464542508125305,0.3858366906642914,293.0988464355469,297.1499938964844,293.1499938964844,0.6269192099571228,-10303.185546875,304.164306640625,0.9064587354660034,0.6472684741020203,0.6167634129524231,293.1551818847656,297.1499938964844,293.1499938964844,0.0573996230959892,-7627.45703125,304.15478515625,0.4709821045398712,0.0937869250774383,0.4569039940834045,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436584472656,1.0,0.556174099445343,0.5733583569526672,0.5733583569526672,1.0,1.0,-2.521312713623047,1.0125025510787964,1.50881028175354,0.4441680908203125,0.0,0.0,1.0,223.9325561523437,228.0,82.0791244506836,-28497.013671875,1873.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713535189628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813384825363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085480034351349,-5626.12841796875,304.1750793457031,0.7543523907661438,0.3666417598724365,0.3365258872509002,293.1949768066406,297.1499938964844,293.1499938964844,0.2538294494152069,-5083.22314453125,304.1686706542969,0.719118595123291,0.3134724497795105,0.3041924238204956,293.1068115234375,297.1499938964844,293.1499938964844,0.5058613419532776,-6444.47119140625,304.1620788574219,0.856794536113739,0.5464542508125305,0.3858366906642914,293.0988464355469,297.1499938964844,293.1499938964844,0.6269192099571228,-10303.185546875,304.164306640625,0.9064587354660034,0.6472684741020203,0.6167634129524231,293.1551818847656,297.1499938964844,293.1499938964844,0.0573996230959892,-7627.45703125,304.15478515625,0.4709821045398712,0.0937869250774383,0.4569039940834045,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436584472656,1.0,0.556174099445343,0.5733583569526672,0.5733583569526672,1.0,1.0,-2.521312713623047,1.0125025510787964,1.50881028175354,0.4441680908203125,0.0,0.0,1.0,223.9325561523437,228.0,82.0791244506836,-28497.013671875,1873.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713535189628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813384825363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028136491775512,-5542.5595703125,304.17626953125,0.7493454813957214,0.3625246584415436,0.3330170214176178,293.20672607421875,297.1499938964844,293.1499938964844,0.2492003291845321,-5008.509765625,304.170166015625,0.7143730521202087,0.3099438846111297,0.3010625839233398,293.1163024902344,297.1499938964844,293.1499938964844,0.50234055519104,-6408.5556640625,304.1639099121094,0.8536297678947449,0.5456214547157288,0.3853945136070251,293.1092834472656,297.1499938964844,293.1499938964844,0.6227040886878967,-10248.125,304.1665344238281,0.9029101729393004,0.6464429497718811,0.6161791682243347,293.1604919433594,297.1499938964844,293.1499938964844,0.0561310946941375,-7515.51123046875,304.1553039550781,0.4661643207073211,0.0925770029425621,0.452246606349945,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565629005432129,0.5750699043273926,0.5750699043273926,1.0,1.0,-2.5065083503723145,1.0077959299087524,1.498712420463562,0.4426007270812988,0.0,0.0,1.0,227.19764709472656,231.0,86.17798614501953,-28490.029296875,1865.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708008646965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807775935158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028136491775512,-5542.5595703125,304.17626953125,0.7493454813957214,0.3625246584415436,0.3330170214176178,293.20672607421875,297.1499938964844,293.1499938964844,0.2492003291845321,-5008.509765625,304.170166015625,0.7143730521202087,0.3099438846111297,0.3010625839233398,293.1163024902344,297.1499938964844,293.1499938964844,0.50234055519104,-6408.5556640625,304.1639099121094,0.8536297678947449,0.5456214547157288,0.3853945136070251,293.1092834472656,297.1499938964844,293.1499938964844,0.6227040886878967,-10248.125,304.1665344238281,0.9029101729393004,0.6464429497718811,0.6161791682243347,293.1604919433594,297.1499938964844,293.1499938964844,0.0561310946941375,-7515.51123046875,304.1553039550781,0.4661643207073211,0.0925770029425621,0.452246606349945,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565629005432129,0.5750699043273926,0.5750699043273926,1.0,1.0,-2.5065083503723145,1.0077959299087524,1.498712420463562,0.4426007270812988,0.0,0.0,1.0,227.19764709472656,231.0,86.17798614501953,-28490.029296875,1865.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708008646965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807775935158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999157607555389,-5500.2265625,304.1767578125,0.7468647360801697,0.3604255318641662,0.3312251269817352,293.2123718261719,297.1499938964844,293.1499938964844,0.2468301504850387,-4970.1806640625,304.1707763671875,0.7119022011756897,0.3081144392490387,0.2994351387023926,293.1208190917969,297.1499938964844,293.1499938964844,0.5005097985267639,-6389.92626953125,304.1647033691406,0.8520612120628357,0.5451589226722717,0.3851404786109924,293.1142883300781,297.1499938964844,293.1499938964844,0.6205055117607117,-10219.4970703125,304.1675109863281,0.9011828899383544,0.6459754109382629,0.6158342957496643,293.1629943847656,297.1499938964844,293.1499938964844,0.0554774068295955,-7458.1201171875,304.155517578125,0.4634883999824524,0.0919520184397697,0.4498241245746612,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567141175270081,0.5759705901145935,0.5759705901145935,1.0,1.0,-2.498770236968994,1.0053292512893677,1.4934409856796265,0.4417692422866821,0.0,0.0,1.0,228.8152770996093,231.0,87.13249206542969,-28481.30859375,1860.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751872897148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852293154224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969050705432892,-5456.0556640625,304.1773681640625,0.7443990111351013,0.3583017885684967,0.3294108211994171,293.2178649902344,297.1499938964844,293.1499938964844,0.2443480789661407,-4929.8818359375,304.1715393066406,0.7093492150306702,0.3062449097633362,0.2977695167064667,293.1252136230469,297.1499938964844,293.1499938964844,0.498479813337326,-6369.16796875,304.1657409667969,0.8505021333694458,0.5446675419807434,0.3848667442798614,293.119140625,297.1499938964844,293.1499938964844,0.6180617213249207,-10187.4970703125,304.1687927246094,0.8994597792625427,0.6454735398292542,0.6154577732086182,293.1654052734375,297.1499938964844,293.1499938964844,0.054790124297142,-7397.77880859375,304.15576171875,0.4606761038303375,0.0913152173161506,0.4473471045494079,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.5568405985832214,0.5768994092941284,0.5768994092941284,1.0,1.0,-2.4908323287963867,1.00279438495636,1.4880378246307373,0.4409081041812897,0.0,0.0,1.0,230.4248809814453,234.0,95.02910614013672,-28500.66015625,1856.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441345214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752459406852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852888036519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
