time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906230390071869,-5363.44873046875,304.1787109375,0.7395022511482239,0.3539793789386749,0.325714111328125,293.2284240722656,297.1499938964844,293.1499938964844,0.2391140311956405,-4844.52294921875,304.1730651855469,0.7040368318557739,0.3023839294910431,0.2943220734596252,293.13360595703125,297.1499938964844,293.1499938964844,0.493923544883728,-6322.48583984375,304.1680603027344,0.8474028706550598,0.5435912013053894,0.3842547535896301,293.12847900390625,297.1499938964844,293.1499938964844,0.612555742263794,-10115.255859375,304.17169189453125,0.8960155248641968,0.6443573236465454,0.6146003603935242,293.169921875,297.1499938964844,293.1499938964844,0.0533336959779262,-7270.1796875,304.1562805175781,0.4550670683383941,0.0900071710348129,0.4422344267368316,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570216178894043,0.5788405537605286,0.5788405537605286,1.0,1.0,-2.474341630935669,0.997509777545929,1.4768317937850952,0.439089685678482,0.0,0.0,1.0,233.62600708007807,222.0,107.70459747314452,-28524.37890625,1845.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674949049949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684987520799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906230390071869,-5363.44873046875,304.1787109375,0.7395022511482239,0.3539793789386749,0.325714111328125,293.2284240722656,297.1499938964844,293.1499938964844,0.2391140311956405,-4844.52294921875,304.1730651855469,0.7040368318557739,0.3023839294910431,0.2943220734596252,293.13360595703125,297.1499938964844,293.1499938964844,0.493923544883728,-6322.48583984375,304.1680603027344,0.8474028706550598,0.5435912013053894,0.3842547535896301,293.12847900390625,297.1499938964844,293.1499938964844,0.612555742263794,-10115.255859375,304.17169189453125,0.8960155248641968,0.6443573236465454,0.6146003603935242,293.169921875,297.1499938964844,293.1499938964844,0.0533336959779262,-7270.1796875,304.1562805175781,0.4550670683383941,0.0900071710348129,0.4422344267368316,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570216178894043,0.5788405537605286,0.5788405537605286,1.0,1.0,-2.474341630935669,0.997509777545929,1.4768317937850952,0.439089685678482,0.0,0.0,1.0,233.62600708007807,222.0,107.70459747314452,-28524.37890625,1845.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674949049949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684987520799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840378284454345,-5265.8681640625,304.1801147460937,0.7381420135498047,0.3496291041374206,0.3217351734638214,293.2381896972656,297.1499938964844,293.1499938964844,0.2335214167833328,-4752.8896484375,304.1746826171875,0.7023818492889404,0.2984159886837005,0.290508896112442,293.1412658691406,297.1499938964844,293.1499938964844,0.4888749420642853,-6270.720703125,304.17047119140625,0.8485326170921326,0.5424524545669556,0.3834029138088226,293.1371154785156,297.1499938964844,293.1499938964844,0.6064712405204773,-10035.384765625,304.1745910644531,0.8973742723464966,0.6431503891944885,0.6133935451507568,293.1738586425781,297.1499938964844,293.1499938964844,0.051627267152071,-7122.1982421875,304.1570129394531,0.4529801309108734,0.088705688714981,0.435895174741745,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526248812675476,0.580951452255249,0.580951452255249,1.0,1.0,-2.4548933506011963,0.9910259246826172,1.463867425918579,0.4367345571517944,0.0,0.0,1.0,230.5355224609375,210.0,114.66741943359376,-28513.7578125,1804.9984130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789631843566895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890613003633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840378284454345,-5265.8681640625,304.1801147460937,0.7381420135498047,0.3496291041374206,0.3217351734638214,293.2381896972656,297.1499938964844,293.1499938964844,0.2335214167833328,-4752.8896484375,304.1746826171875,0.7023818492889404,0.2984159886837005,0.290508896112442,293.1412658691406,297.1499938964844,293.1499938964844,0.4888749420642853,-6270.720703125,304.17047119140625,0.8485326170921326,0.5424524545669556,0.3834029138088226,293.1371154785156,297.1499938964844,293.1499938964844,0.6064712405204773,-10035.384765625,304.1745910644531,0.8973742723464966,0.6431503891944885,0.6133935451507568,293.1738586425781,297.1499938964844,293.1499938964844,0.051627267152071,-7122.1982421875,304.1570129394531,0.4529801309108734,0.088705688714981,0.435895174741745,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526248812675476,0.580951452255249,0.580951452255249,1.0,1.0,-2.4548933506011963,0.9910259246826172,1.463867425918579,0.4367345571517944,0.0,0.0,1.0,230.5355224609375,210.0,114.66741943359376,-28513.7578125,1804.9984130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789631843566895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890613003633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770485281944275,-5161.52783203125,304.1817321777344,0.7390255331993103,0.3453028500080108,0.3176324665546417,293.2470397949219,297.1499938964844,293.1499938964844,0.2275021970272064,-4653.56005859375,304.176513671875,0.7030592560768127,0.2943882346153259,0.286484032869339,293.1480712890625,297.1499938964844,293.1499938964844,0.4830314517021179,-6210.5322265625,304.17340087890625,0.852405309677124,0.5412901043891907,0.3824232816696167,293.1449584960937,297.1499938964844,293.1499938964844,0.5994025468826294,-9942.1328125,304.1781921386719,0.9018192887306212,0.6418873071670532,0.6119835376739502,293.177001953125,297.1499938964844,293.1499938964844,0.0497489012777805,-6960.04541015625,304.1578063964844,0.4532128870487213,0.0874608904123306,0.4290724694728851,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458909869194031,0.5831844210624695,0.5831844210624695,1.0,1.0,-2.4340617656707764,0.9840006828308104,1.4500610828399658,0.4340953528881073,0.0,0.0,1.0,223.58511352539065,198.0,133.18234252929688,-28543.55078125,1746.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787382960319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888330681249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770485281944275,-5161.52783203125,304.1817321777344,0.7390255331993103,0.3453028500080108,0.3176324665546417,293.2470397949219,297.1499938964844,293.1499938964844,0.2275021970272064,-4653.56005859375,304.176513671875,0.7030592560768127,0.2943882346153259,0.286484032869339,293.1480712890625,297.1499938964844,293.1499938964844,0.4830314517021179,-6210.5322265625,304.17340087890625,0.852405309677124,0.5412901043891907,0.3824232816696167,293.1449584960937,297.1499938964844,293.1499938964844,0.5994025468826294,-9942.1328125,304.1781921386719,0.9018192887306212,0.6418873071670532,0.6119835376739502,293.177001953125,297.1499938964844,293.1499938964844,0.0497489012777805,-6960.04541015625,304.1578063964844,0.4532128870487213,0.0874608904123306,0.4290724694728851,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458909869194031,0.5831844210624695,0.5831844210624695,1.0,1.0,-2.4340617656707764,0.9840006828308104,1.4500610828399658,0.4340953528881073,0.0,0.0,1.0,223.58511352539065,198.0,133.18234252929688,-28543.55078125,1746.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787382960319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888330681249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699364721775055,-5054.794921875,304.1829833984375,0.741295337677002,0.3409868478775024,0.3134636580944061,293.25506591796875,297.1499938964844,293.1499938964844,0.2213119864463806,-4550.86572265625,304.177978515625,0.7051436901092529,0.2902978062629699,0.2823193967342376,293.1542358398437,297.1499938964844,293.1499938964844,0.4768026769161224,-6146.41552734375,304.17596435546875,0.8580514788627625,0.5400910973548889,0.3813592493534088,293.1521301269531,297.1499938964844,293.1499938964844,0.5918322801589966,-9842.4072265625,304.181396484375,0.9083724617958068,0.6405590176582336,0.6104311943054199,293.17950439453125,297.1499938964844,293.1499938964844,0.0478150993585586,-6794.09228515625,304.1584167480469,0.4549349546432495,0.0862651243805885,0.4220990240573883,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377413630485535,0.5855172872543335,0.5855172872543335,1.0,1.0,-2.412529468536377,0.9767053723335266,1.4358241558074951,0.4313149452209472,0.0,0.0,1.0,214.564208984375,186.0,141.50213623046875,-28550.025390625,1679.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778692603111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879511056467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699364721775055,-5054.794921875,304.1829833984375,0.741295337677002,0.3409868478775024,0.3134636580944061,293.25506591796875,297.1499938964844,293.1499938964844,0.2213119864463806,-4550.86572265625,304.177978515625,0.7051436901092529,0.2902978062629699,0.2823193967342376,293.1542358398437,297.1499938964844,293.1499938964844,0.4768026769161224,-6146.41552734375,304.17596435546875,0.8580514788627625,0.5400910973548889,0.3813592493534088,293.1521301269531,297.1499938964844,293.1499938964844,0.5918322801589966,-9842.4072265625,304.181396484375,0.9083724617958068,0.6405590176582336,0.6104311943054199,293.17950439453125,297.1499938964844,293.1499938964844,0.0478150993585586,-6794.09228515625,304.1584167480469,0.4549349546432495,0.0862651243805885,0.4220990240573883,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377413630485535,0.5855172872543335,0.5855172872543335,1.0,1.0,-2.412529468536377,0.9767053723335266,1.4358241558074951,0.4313149452209472,0.0,0.0,1.0,214.564208984375,186.0,141.50213623046875,-28550.025390625,1679.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778692603111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879511056467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664074897766113,-5001.6572265625,304.18341064453125,0.7428207993507385,0.3388315141201019,0.3113644421100616,293.2588195800781,297.1499938964844,293.1499938964844,0.2182160913944244,-4499.32666015625,304.1784973144531,0.7065660953521729,0.2882285118103027,0.2801961898803711,293.1570739746094,297.1499938964844,293.1499938964844,0.4736639559268951,-6114.15185546875,304.17694091796875,0.8613976240158081,0.5394788384437561,0.3808047771453857,293.1554870605469,297.1499938964844,293.1499938964844,0.5880058407783508,-9792.1142578125,304.1826171875,0.9123995900154114,0.639873743057251,0.6096161007881165,293.1805725097656,297.1499938964844,293.1499938964844,0.0468494705855846,-6711.63134765625,304.1586608886719,0.4562226831912994,0.0856809094548225,0.4185929596424103,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.89373779296875,1.0,0.5333189368247986,0.5867161750793457,0.5867161750793457,1.0,1.0,-2.401599407196045,0.9729938507080078,1.4286056756973269,0.4298884272575378,0.0,0.0,1.0,209.5870056152344,186.0,142.51223754882812,-28545.033203125,1644.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820257306098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921694148331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.262823075056076,-4947.46142578125,304.183837890625,0.7445679306983948,0.3366770148277282,0.3092585802078247,293.2624206542969,297.1499938964844,293.1499938964844,0.2150607407093048,-4446.58203125,304.1790771484375,0.7081947922706604,0.2861428260803222,0.2780496478080749,293.1597900390625,297.1499938964844,293.1499938964844,0.470380961894989,-6080.30517578125,304.1780090332031,0.8650502562522888,0.5388569235801697,0.3802383244037628,293.15869140625,297.1499938964844,293.1499938964844,0.5839974284172058,-9739.267578125,304.1839904785156,0.916869580745697,0.6391737461090088,0.6087801456451416,293.1815490722656,297.1499938964844,293.1499938964844,0.0458682179450988,-6627.892578125,304.15887451171875,0.4577537178993225,0.0851033851504325,0.4150828123092651,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.5287268161773682,0.5879349112510681,0.5879349112510681,1.0,1.0,-2.3905892372131348,0.9692500233650208,1.4213392734527588,0.4284420907497406,0.0,0.0,1.0,204.4048767089844,174.0,149.45542907714844,-28565.416015625,1608.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818129420280457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919534644111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555481195449829,-4836.87060546875,304.1846618652344,0.7486787438392639,0.3323669135570526,0.3050305545330047,293.2691955566406,297.1499938964844,293.1499938964844,0.2086245417594909,-4338.40234375,304.1800842285156,0.7119283080101013,0.2819191515445709,0.2736908197402954,293.1648864746094,297.1499938964844,293.1499938964844,0.4634636342525482,-6008.81982421875,304.18017578125,0.8732166290283203,0.5375733375549316,0.3790674209594726,293.1647644042969,297.1499938964844,293.1499938964844,0.5755302906036377,-9627.3935546875,304.1867370605469,0.9269654154777528,0.6377179622650146,0.6070418357849121,293.1832275390625,297.1499938964844,293.1499938964844,0.0438756383955478,-6458.04052734375,304.1592102050781,0.4614899456501007,0.083962932229042,0.4080583751201629,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.519138514995575,0.5904295444488525,0.5904295444488525,1.0,1.0,-2.368340015411377,0.9616663455963136,1.406673789024353,0.4254898726940155,0.0,0.0,1.0,193.61671447753903,162.0,159.0100555419922,-28586.23828125,1535.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808590888977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909854128025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555481195449829,-4836.87060546875,304.1846618652344,0.7486787438392639,0.3323669135570526,0.3050305545330047,293.2691955566406,297.1499938964844,293.1499938964844,0.2086245417594909,-4338.40234375,304.1800842285156,0.7119283080101013,0.2819191515445709,0.2736908197402954,293.1648864746094,297.1499938964844,293.1499938964844,0.4634636342525482,-6008.81982421875,304.18017578125,0.8732166290283203,0.5375733375549316,0.3790674209594726,293.1647644042969,297.1499938964844,293.1499938964844,0.5755302906036377,-9627.3935546875,304.1867370605469,0.9269654154777528,0.6377179622650146,0.6070418357849121,293.1832275390625,297.1499938964844,293.1499938964844,0.0438756383955478,-6458.04052734375,304.1592102050781,0.4614899456501007,0.083962932229042,0.4080583751201629,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.519138514995575,0.5904295444488525,0.5904295444488525,1.0,1.0,-2.368340015411377,0.9616663455963136,1.406673789024353,0.4254898726940155,0.0,0.0,1.0,193.61671447753903,162.0,159.0100555419922,-28586.23828125,1535.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808590888977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909854128025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484372556209564,-4728.224609375,304.1849670410156,0.7535951733589172,0.3280622065067291,0.3007920384407043,293.27545166015625,297.1499938964844,293.1499938964844,0.2022738754749298,-4231.0791015625,304.1806335449219,0.716167151927948,0.2776298224925995,0.2692548036575317,293.1695556640625,297.1499938964844,293.1499938964844,0.4566076397895813,-5938.013671875,304.1815185546875,0.8824988007545471,0.5362449884414673,0.3778536319732666,293.17041015625,297.1499938964844,293.1499938964844,0.5671106576919556,-9516.3291015625,304.1885070800781,0.9383159279823304,0.6361995339393616,0.6052277684211731,293.18463134765625,297.1499938964844,293.1499938964844,0.041916586458683,-6291.5810546875,304.159423828125,0.4659587442874908,0.0828350335359573,0.4010340869426727,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091354846954346,0.5929935574531555,0.5929935574531555,1.0,1.0,-2.34584379196167,0.9539706707000732,1.3918730020523071,0.4224631786346435,0.0,0.0,0.9949157238006592,182.4816131591797,150.0,158.40443420410156,-28579.609375,1462.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.681640625,36000.0,0.0,0.0,0.6841212511062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316055536270144,1.8316333293914795,-2.7721875085262585e-05,0.0,0.0006942960899323,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484372556209564,-4728.224609375,304.1849670410156,0.7535951733589172,0.3280622065067291,0.3007920384407043,293.27545166015625,297.1499938964844,293.1499938964844,0.2022738754749298,-4231.0791015625,304.1806335449219,0.716167151927948,0.2776298224925995,0.2692548036575317,293.1695556640625,297.1499938964844,293.1499938964844,0.4566076397895813,-5938.013671875,304.1815185546875,0.8824988007545471,0.5362449884414673,0.3778536319732666,293.17041015625,297.1499938964844,293.1499938964844,0.5671106576919556,-9516.3291015625,304.1885070800781,0.9383159279823304,0.6361995339393616,0.6052277684211731,293.18463134765625,297.1499938964844,293.1499938964844,0.041916586458683,-6291.5810546875,304.159423828125,0.4659587442874908,0.0828350335359573,0.4010340869426727,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091354846954346,0.5929935574531555,0.5929935574531555,1.0,1.0,-2.34584379196167,0.9539706707000732,1.3918730020523071,0.4224631786346435,0.0,0.0,0.9949157238006592,182.4816131591797,150.0,158.40443420410156,-28579.609375,1462.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.681640625,36000.0,0.0,0.0,0.6841212511062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316055536270144,1.8316333293914795,-2.7721875085262585e-05,0.0,0.0006942960899323,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.241330400109291,-4618.83740234375,304.1851501464844,0.7593661546707153,0.323767602443695,0.296554684638977,293.2812194824219,297.1499938964844,293.1499938964844,0.1958813369274139,-4122.22705078125,304.1810913085937,0.7209097743034363,0.2732800245285034,0.2647531032562256,293.17388916015625,297.1499938964844,293.1499938964844,0.4495260417461395,-5864.56982421875,304.1828308105469,0.892917811870575,0.5348726511001587,0.3766049742698669,293.1756591796875,297.1499938964844,293.1499938964844,0.5583956241607666,-9400.896484375,304.1902160644531,0.950583517551422,0.6346213817596436,0.6033518314361572,293.18585205078125,297.1499938964844,293.1499938964844,0.0399538055062294,-6124.54052734375,304.1595458984375,0.4706803262233734,0.0817141756415367,0.3940115571022033,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988076686859131,0.5956196188926697,0.5956196188926697,1.0,1.0,-2.3231561183929443,0.94617760181427,1.3769785165786743,0.4193677902221679,0.0,0.0,0.9679369330406188,171.16104125976562,138.0,165.33396911621094,-28596.986328125,1389.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33409.1171875,36000.0,0.0,0.0,0.6831071972846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281667232513428,1.8281946182250977,-2.785089236567728e-05,0.0,0.0006932669784873,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.241330400109291,-4618.83740234375,304.1851501464844,0.7593661546707153,0.323767602443695,0.296554684638977,293.2812194824219,297.1499938964844,293.1499938964844,0.1958813369274139,-4122.22705078125,304.1810913085937,0.7209097743034363,0.2732800245285034,0.2647531032562256,293.17388916015625,297.1499938964844,293.1499938964844,0.4495260417461395,-5864.56982421875,304.1828308105469,0.892917811870575,0.5348726511001587,0.3766049742698669,293.1756591796875,297.1499938964844,293.1499938964844,0.5583956241607666,-9400.896484375,304.1902160644531,0.950583517551422,0.6346213817596436,0.6033518314361572,293.18585205078125,297.1499938964844,293.1499938964844,0.0399538055062294,-6124.54052734375,304.1595458984375,0.4706803262233734,0.0817141756415367,0.3940115571022033,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988076686859131,0.5956196188926697,0.5956196188926697,1.0,1.0,-2.3231561183929443,0.94617760181427,1.3769785165786743,0.4193677902221679,0.0,0.0,0.9679369330406188,171.16104125976562,138.0,165.33396911621094,-28596.986328125,1389.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33409.1171875,36000.0,0.0,0.0,0.6831071972846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281667232513428,1.8281946182250977,-2.785089236567728e-05,0.0,0.0006932669784873,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344165593385696,-4511.81298828125,304.1849365234375,0.7660999894142151,0.3194855451583862,0.2923234403133392,293.2865600585937,297.1499938964844,293.1499938964844,0.18960502743721,-4014.69384765625,304.18115234375,0.726238489151001,0.2688721120357513,0.2601915001869201,293.1778869628906,297.1499938964844,293.1499938964844,0.442550390958786,-5792.16357421875,304.1835021972656,0.9045555591583252,0.5334545969963074,0.375320553779602,293.1805114746094,297.1499938964844,293.1499938964844,0.5497898459434509,-9286.8916015625,304.1911315917969,0.9634320735931396,0.6329821348190308,0.6014125943183899,293.1868591308594,297.1499938964844,293.1499938964844,0.0380366779863834,-5961.0693359375,304.1595458984375,0.4755893051624298,0.0805971547961235,0.3869906365871429,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881980121135711,0.5983026027679443,0.5983026027679443,1.0,1.0,-2.3002874851226807,0.9382837414741516,1.3620036840438845,0.4162014424800873,0.0,0.0,0.92543363571167,159.74440002441406,126.0,161.50953674316406,-28573.9296875,1317.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.16796875,36000.0,0.0,0.0,0.6813797354698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205502033233645,1.8205783367156985,-2.813421997416299e-05,0.0,0.0006915138219483,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344165593385696,-4511.81298828125,304.1849365234375,0.7660999894142151,0.3194855451583862,0.2923234403133392,293.2865600585937,297.1499938964844,293.1499938964844,0.18960502743721,-4014.69384765625,304.18115234375,0.726238489151001,0.2688721120357513,0.2601915001869201,293.1778869628906,297.1499938964844,293.1499938964844,0.442550390958786,-5792.16357421875,304.1835021972656,0.9045555591583252,0.5334545969963074,0.375320553779602,293.1805114746094,297.1499938964844,293.1499938964844,0.5497898459434509,-9286.8916015625,304.1911315917969,0.9634320735931396,0.6329821348190308,0.6014125943183899,293.1868591308594,297.1499938964844,293.1499938964844,0.0380366779863834,-5961.0693359375,304.1595458984375,0.4755893051624298,0.0805971547961235,0.3869906365871429,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881980121135711,0.5983026027679443,0.5983026027679443,1.0,1.0,-2.3002874851226807,0.9382837414741516,1.3620036840438845,0.4162014424800873,0.0,0.0,0.92543363571167,159.74440002441406,126.0,161.50953674316406,-28573.9296875,1317.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.16796875,36000.0,0.0,0.0,0.6813797354698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205502033233645,1.8205783367156985,-2.813421997416299e-05,0.0,0.0006915138219483,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.231150209903717,-4461.15966796875,304.1845092773437,0.7698789834976196,0.3173508942127228,0.2902121245861053,293.2890930175781,297.1499938964844,293.1499938964844,0.1866061091423034,-3963.18701171875,304.1809387207031,0.729171097278595,0.2666473090648651,0.2578897774219513,293.1797790527344,297.1499938964844,293.1499938964844,0.4393269717693329,-5758.8447265625,304.1832275390625,0.911212921142578,0.5327329635620117,0.3746678531169891,293.1828308105469,297.1499938964844,293.1499938964844,0.5458037257194519,-9234.37109375,304.1908569335937,0.9699754118919371,0.632145345211029,0.6004241704940796,293.18731689453125,297.1499938964844,293.1499938964844,0.0371242724359035,-5883.29345703125,304.15948486328125,0.4781317412853241,0.0800396502017974,0.3834809064865112,291.4617004394531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4657287597656,1.0,0.4827947616577148,0.5996631383895874,0.5996631383895874,1.0,1.0,-2.2887988090515137,0.9343023300170898,1.3544965982437134,0.4145931303501129,0.0,0.0,0.8993843197822571,154.01576232910156,126.0,146.35572814941406,-28492.1953125,1281.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.5339050292969,278.1499938964844,0.0,18000.0,315.7099914550781,36431.77734375,36000.0,0.0,0.0,0.6850364208221436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001645803451538,1.8001924753189087,-2.791749284369871e-05,0.0,0.0006952249095775,0.0,0.0,667.470458984375,0.0,0.0,0.0,0.9900227189064026,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284052670001983,-4418.990234375,304.1832275390625,0.7739691734313965,0.3152248859405517,0.2881058752536773,293.29150390625,297.1499938964844,293.1499938964844,0.1840167194604873,-3919.048583984375,304.1800231933594,0.732320249080658,0.2644108533859253,0.25557541847229,293.1815185546875,297.1499938964844,293.1499938964844,0.4370293021202087,-5735.79443359375,304.1813659667969,0.9185954928398132,0.5320139527320862,0.3740125894546509,293.1849365234375,297.1499938964844,293.1499938964844,0.5429457426071167,-9198.0224609375,304.1886291503906,0.9765487909317015,0.6313110589981079,0.5994306802749634,293.187744140625,297.1499938964844,293.1499938964844,0.0363354161381721,-5817.013671875,304.1591796875,0.4807557165622711,0.0794828757643699,0.3799723982810974,291.48931884765625,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773288667201996,0.6010336875915527,0.6010336875915527,1.0,1.0,-2.2772936820983887,0.930304229259491,1.346989393234253,0.4129702448844909,0.0,0.0,0.8739110827445984,148.27818298339844,114.0,110.21190643310548,-28356.78125,1246.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.61883544921875,278.1499938964844,0.0,18000.0,315.7099914550781,36891.09375,36000.0,0.0,0.0,0.6840720176696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566006183624268,1.7566276788711548,-2.7080453946837224e-05,0.0,0.0006942461477592,0.0,0.0,628.1016845703125,0.0,0.0,0.0,0.9693923592567444,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237822115421295,-4348.52197265625,304.1798400878906,0.7832220196723938,0.3109999597072601,0.2839168608188629,293.2960510253906,297.1499938964844,293.1499938964844,0.17949178814888,-3842.34228515625,304.17755126953125,0.7394223213195801,0.2599042654037475,0.2509133815765381,293.1845703125,297.1499938964844,293.1499938964844,0.4340098202228546,-5706.76904296875,304.1759033203125,0.9351957440376282,0.5305948257446289,0.3727133274078369,293.1886901855469,297.1499938964844,293.1499938964844,0.539172887802124,-9152.3779296875,304.1819763183594,0.9896392822265624,0.6296661496162415,0.5974621772766113,293.1885070800781,297.1499938964844,293.1499938964844,0.034955970942974,-5702.68310546875,304.1584167480469,0.4863618314266205,0.0783717632293701,0.3729603290557861,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5046081542969,1.0,0.4662148058414459,0.6037980318069458,0.6037980318069458,1.0,1.0,-2.254313468933105,0.9222870469093324,1.332026481628418,0.4096957743167877,0.0,0.0,0.824962854385376,136.7818145751953,102.0,38.79077911376953,-27998.330078125,1175.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.33984375,36000.0,0.0,0.0,0.680450975894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643354892730713,1.6433796882629397,-2.4837399905663915e-05,0.0,0.0006905712070874,0.0,0.0,531.208984375,0.0,0.0,0.0,0.9161299467086792,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237822115421295,-4348.52197265625,304.1798400878906,0.7832220196723938,0.3109999597072601,0.2839168608188629,293.2960510253906,297.1499938964844,293.1499938964844,0.17949178814888,-3842.34228515625,304.17755126953125,0.7394223213195801,0.2599042654037475,0.2509133815765381,293.1845703125,297.1499938964844,293.1499938964844,0.4340098202228546,-5706.76904296875,304.1759033203125,0.9351957440376282,0.5305948257446289,0.3727133274078369,293.1886901855469,297.1499938964844,293.1499938964844,0.539172887802124,-9152.3779296875,304.1819763183594,0.9896392822265624,0.6296661496162415,0.5974621772766113,293.1885070800781,297.1499938964844,293.1499938964844,0.034955970942974,-5702.68310546875,304.1584167480469,0.4863618314266205,0.0783717632293701,0.3729603290557861,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5046081542969,1.0,0.4662148058414459,0.6037980318069458,0.6037980318069458,1.0,1.0,-2.254313468933105,0.9222870469093324,1.332026481628418,0.4096957743167877,0.0,0.0,0.824962854385376,136.7818145751953,102.0,38.79077911376953,-27998.330078125,1175.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.33984375,36000.0,0.0,0.0,0.680450975894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643354892730713,1.6433796882629397,-2.4837399905663915e-05,0.0,0.0006905712070874,0.0,0.0,531.208984375,0.0,0.0,0.0,0.9161299467086792,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200107872486114,-4291.5673828125,304.1761779785156,0.7931723594665527,0.3068175315856933,0.2797825932502746,293.3001708984375,297.1499938964844,293.1499938964844,0.1755925863981247,-3776.61474609375,304.17486572265625,0.747062087059021,0.2553656101226806,0.2462364137172699,293.1871337890625,297.1499938964844,293.1499938964844,0.4325803518295288,-5694.63916015625,304.1696472167969,0.9523140788078308,0.5291970372200012,0.371444821357727,293.1908569335937,297.1499938964844,293.1499938964844,0.533537745475769,-9077.8095703125,304.181640625,0.9990000128746032,0.6282333731651306,0.5915544629096985,293.1890869140625,297.1499938964844,293.1499938964844,0.0337868779897689,-5607.4208984375,304.1575622558594,0.4921406209468841,0.0772806331515312,0.3661051094532013,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.4814758300781,1.0,0.4546888470649719,0.6067687273025513,0.6067687273025513,1.0,1.0,-2.226848125457764,0.912261962890625,1.3145862817764282,0.4056480228900909,0.0,0.0,0.781805694103241,125.83361053466795,105.0,-12.735252380371094,-27551.5078125,1104.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.421875,36000.0,0.0,0.0,0.6695829033851624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178183317184448,1.5178407430648804,-2.244455754407681e-05,0.0,0.0006795414956286,0.0,0.0,435.82611083984375,0.0,0.0,0.0,0.8580315709114075,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200107872486114,-4291.5673828125,304.1761779785156,0.7931723594665527,0.3068175315856933,0.2797825932502746,293.3001708984375,297.1499938964844,293.1499938964844,0.1755925863981247,-3776.61474609375,304.17486572265625,0.747062087059021,0.2553656101226806,0.2462364137172699,293.1871337890625,297.1499938964844,293.1499938964844,0.4325803518295288,-5694.63916015625,304.1696472167969,0.9523140788078308,0.5291970372200012,0.371444821357727,293.1908569335937,297.1499938964844,293.1499938964844,0.533537745475769,-9077.8095703125,304.181640625,0.9990000128746032,0.6282333731651306,0.5915544629096985,293.1890869140625,297.1499938964844,293.1499938964844,0.0337868779897689,-5607.4208984375,304.1575622558594,0.4921406209468841,0.0772806331515312,0.3661051094532013,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.4814758300781,1.0,0.4546888470649719,0.6067687273025513,0.6067687273025513,1.0,1.0,-2.226848125457764,0.912261962890625,1.3145862817764282,0.4056480228900909,0.0,0.0,0.781805694103241,125.83361053466795,105.0,-12.735252380371094,-27551.5078125,1104.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.421875,36000.0,0.0,0.0,0.6695829033851624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178183317184448,1.5178407430648804,-2.244455754407681e-05,0.0,0.0006795414956286,0.0,0.0,435.82611083984375,0.0,0.0,0.0,0.8580315709114075,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167253941297531,-4242.0068359375,304.17291259765625,0.7954519391059875,0.3025853335857391,0.2758769989013672,293.3042907714844,297.1499938964844,293.1499938964844,0.1720658242702484,-3717.100830078125,304.1724548339844,0.748019278049469,0.2507298588752746,0.2417488396167755,293.1898193359375,297.1499938964844,293.1499938964844,0.4319438636302948,-5690.48046875,304.1641540527344,0.9589602947235109,0.5277172327041626,0.3703335225582123,293.1778869628906,297.1499938964844,293.1499938964844,0.5211983323097229,-8907.7255859375,304.19097900390625,0.9990000128746032,0.6298035979270935,0.5784865021705627,293.1897277832031,297.1499938964844,293.1499938964844,0.032888900488615,-5534.94091796875,304.1565246582031,0.493327260017395,0.076158583164215,0.3604267835617065,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2587890625,291.44635009765625,1.0,0.4471558928489685,0.6099440455436707,0.6099440455436707,1.0,1.0,-2.1929469108581543,0.8994943499565125,1.2934526205062866,0.399843692779541,0.0,0.0,0.7437476515769958,120.74552154541016,108.0,-43.731231689453125,-26995.9375,1049.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,312.1497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37320.52734375,36000.0,0.0,0.0,0.6597480177879333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940191268920898,1.3940393924713137,-2.024062632699497e-05,0.0,0.0006695603369735,0.0,0.0,354.1734313964844,0.0,0.0,0.0,0.8018057942390442,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167253941297531,-4242.0068359375,304.17291259765625,0.7954519391059875,0.3025853335857391,0.2758769989013672,293.3042907714844,297.1499938964844,293.1499938964844,0.1720658242702484,-3717.100830078125,304.1724548339844,0.748019278049469,0.2507298588752746,0.2417488396167755,293.1898193359375,297.1499938964844,293.1499938964844,0.4319438636302948,-5690.48046875,304.1641540527344,0.9589602947235109,0.5277172327041626,0.3703335225582123,293.1778869628906,297.1499938964844,293.1499938964844,0.5211983323097229,-8907.7255859375,304.19097900390625,0.9990000128746032,0.6298035979270935,0.5784865021705627,293.1897277832031,297.1499938964844,293.1499938964844,0.032888900488615,-5534.94091796875,304.1565246582031,0.493327260017395,0.076158583164215,0.3604267835617065,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2587890625,291.44635009765625,1.0,0.4471558928489685,0.6099440455436707,0.6099440455436707,1.0,1.0,-2.1929469108581543,0.8994943499565125,1.2934526205062866,0.399843692779541,0.0,0.0,0.7437476515769958,120.74552154541016,108.0,-43.731231689453125,-26995.9375,1049.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,312.1497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37320.52734375,36000.0,0.0,0.0,0.6597480177879333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940191268920898,1.3940393924713137,-2.024062632699497e-05,0.0,0.0006695603369735,0.0,0.0,354.1734313964844,0.0,0.0,0.0,0.8018057942390442,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906849384308,-4197.86767578125,304.1701965332031,0.7943552136421204,0.2982456684112549,0.2719494998455047,293.3087463378906,297.1499938964844,293.1499938964844,0.1687575429677963,-3661.27294921875,304.1705017089844,0.7459425330162048,0.2459189295768737,0.2371816188097,293.1928405761719,297.1499938964844,293.1499938964844,0.4320520758628845,-5693.86767578125,304.1593017578125,0.961371123790741,0.526093065738678,0.3691799640655517,293.1627197265625,297.1499938964844,293.1499938964844,0.5164374709129333,-8848.1474609375,304.1849975585937,0.9990000128746032,0.632180392742157,0.572547435760498,293.1907958984375,297.1499938964844,293.1499938964844,0.0320609249174594,-5468.95751953125,304.1557312011719,0.4923288226127624,0.0749370157718658,0.354695588350296,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422655999660492,0.6129146218299866,0.6129146218299866,1.0,1.0,-2.1673357486724854,0.8902168869972229,1.2771189212799072,0.3958423137664795,0.0,0.0,0.7142208218574524,118.18573760986328,111.0,-65.13240814208984,-26545.234375,1014.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25408935546875,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.44921875,36000.0,0.0,0.0,0.6478100419044495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887321710586548,1.2887506484985352,-1.8470878785592504e-05,0.0,0.000657444819808,0.0,0.0,293.5257568359375,0.0,0.0,0.0,0.754967451095581,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906849384308,-4197.86767578125,304.1701965332031,0.7943552136421204,0.2982456684112549,0.2719494998455047,293.3087463378906,297.1499938964844,293.1499938964844,0.1687575429677963,-3661.27294921875,304.1705017089844,0.7459425330162048,0.2459189295768737,0.2371816188097,293.1928405761719,297.1499938964844,293.1499938964844,0.4320520758628845,-5693.86767578125,304.1593017578125,0.961371123790741,0.526093065738678,0.3691799640655517,293.1627197265625,297.1499938964844,293.1499938964844,0.5164374709129333,-8848.1474609375,304.1849975585937,0.9990000128746032,0.632180392742157,0.572547435760498,293.1907958984375,297.1499938964844,293.1499938964844,0.0320609249174594,-5468.95751953125,304.1557312011719,0.4923288226127624,0.0749370157718658,0.354695588350296,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422655999660492,0.6129146218299866,0.6129146218299866,1.0,1.0,-2.1673357486724854,0.8902168869972229,1.2771189212799072,0.3958423137664795,0.0,0.0,0.7142208218574524,118.18573760986328,111.0,-65.13240814208984,-26545.234375,1014.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25408935546875,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.44921875,36000.0,0.0,0.0,0.6478100419044495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887321710586548,1.2887506484985352,-1.8470878785592504e-05,0.0,0.000657444819808,0.0,0.0,293.5257568359375,0.0,0.0,0.0,0.754967451095581,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123290300369262,-4175.748046875,304.169189453125,0.7928704023361206,0.2960158884525299,0.269968181848526,293.3111877441406,297.1499938964844,293.1499938964844,0.1670798361301422,-3632.796875,304.1698303222656,0.7440593838691711,0.2434271275997162,0.2348536700010299,293.1944274902344,297.1499938964844,293.1499938964844,0.432162195444107,-5695.93212890625,304.15740966796875,0.9614582657814026,0.525238573551178,0.3685897290706634,293.1575927734375,297.1499938964844,293.1499938964844,0.5160316228866577,-8846.37890625,304.1793518066406,0.9990000128746032,0.6330309510231018,0.5714823603630066,293.19140625,297.1499938964844,293.1499938964844,0.0316488780081272,-5435.98095703125,304.15545654296875,0.4912326633930206,0.0743021890521049,0.3518216907978058,291.37017822265625,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405682682991028,0.6143394112586975,0.6143394112586975,1.0,1.0,-2.1567182540893555,0.8864962458610535,1.2702219486236572,0.3942941427230835,0.0,0.0,0.7022469639778137,117.5588150024414,111.0,-69.75204467773438,-26354.306640625,1001.5562744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.479736328125,312.4231872558594,278.1499938964844,0.0,18000.0,314.75,36946.51171875,36000.0,0.0,0.0,0.6364753246307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448313236236572,1.2448490858078003,-1.7765398297342472e-05,0.0,0.0006459415890276,0.0,0.0,270.53631591796875,0.0,0.0,0.0,0.7357202172279358,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108765542507171,-4153.7353515625,304.1683349609375,0.7908492088317871,0.2937290966510772,0.2679474353790283,293.3138732910156,297.1499938964844,293.1499938964844,0.1653862744569778,-3603.989501953125,304.1693115234375,0.741693377494812,0.2408574223518371,0.2324670255184173,293.196044921875,297.1499938964844,293.1499938964844,0.4323691129684448,-5698.958984375,304.1556701660156,0.960940957069397,0.524357795715332,0.3679895401000976,293.1547241210937,297.1499938964844,293.1499938964844,0.5168173909187317,-8861.2939453125,304.1725769042969,0.9990000128746032,0.633497953414917,0.5714387893676758,293.1920471191406,297.1499938964844,293.1499938964844,0.0312446039170026,-5403.693359375,304.1551818847656,0.4898068308830261,0.0736514255404472,0.3489368855953216,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3372802734375,1.0,0.4392610192298889,0.6157311797142029,0.6157311797142029,1.0,1.0,-2.1471850872039795,0.8832257986068726,1.263959288597107,0.392968088388443,0.0,0.0,0.6923882961273193,117.27631378173828,114.0,-77.23168182373047,-26158.873046875,991.0787353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65008544921875,312.4732971191406,278.1499938964844,0.0,18000.0,314.75,36808.61328125,36000.0,0.0,0.0,0.6291368007659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070313692092896,1.2070485353469849,-1.7171412764582783e-05,0.0,0.0006384938606061,0.0,0.0,251.75848388671875,0.0,0.0,0.0,0.719322919845581,4.0,0.0,1.0
