time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978274345397949,-2250.759521484375,304.15087890625,0.6573077440261841,0.1559613645076751,0.1430580615997314,293.348876953125,297.1499938964844,293.1499938964844,0.0052551515400409,-408.50494384765625,297.8512878417969,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568694651126861,-3782.918701171875,304.1572570800781,0.8488762974739075,0.340925008058548,0.2403248399496078,293.2268371582031,297.1499938964844,293.1499938964844,0.3281565904617309,-6213.6513671875,304.1578369140625,0.9059715270996094,0.414563238620758,0.3947281539440155,293.2367858886719,297.1499938964844,293.1499938964844,0.0097405957058072,-3050.51220703125,301.6985168457031,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150477409362793,0.8144393563270569,0.8144393563270569,1.0,1.0,-1.2811390161514282,0.5489550232887268,0.7321839332580566,0.2443179935216903,0.0,0.0,0.6682735085487366,86.56888580322266,64.0,16.823734283447266,-14725.96875,308.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319936692714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77752685546875,0.7775346040725708,-7.730491233814973e-06,0.0,0.0003369313781149,0.0,0.0,71.55891418457031,0.0,0.0,0.0,0.4759304821491241,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978274345397949,-2250.759521484375,304.15087890625,0.6573077440261841,0.1559613645076751,0.1430580615997314,293.348876953125,297.1499938964844,293.1499938964844,0.0052551515400409,-408.50494384765625,297.8512878417969,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568694651126861,-3782.918701171875,304.1572570800781,0.8488762974739075,0.340925008058548,0.2403248399496078,293.2268371582031,297.1499938964844,293.1499938964844,0.3281565904617309,-6213.6513671875,304.1578369140625,0.9059715270996094,0.414563238620758,0.3947281539440155,293.2367858886719,297.1499938964844,293.1499938964844,0.0097405957058072,-3050.51220703125,301.6985168457031,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150477409362793,0.8144393563270569,0.8144393563270569,1.0,1.0,-1.2811390161514282,0.5489550232887268,0.7321839332580566,0.2443179935216903,0.0,0.0,0.6682735085487366,86.56888580322266,64.0,16.823734283447266,-14725.96875,308.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319936692714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77752685546875,0.7775346040725708,-7.730491233814973e-06,0.0,0.0003369313781149,0.0,0.0,71.55891418457031,0.0,0.0,0.0,0.4759304821491241,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974229872226715,-2243.006103515625,304.1512756347656,0.6671168208122253,0.1558707058429718,0.1427148878574371,293.348388671875,297.1499938964844,293.1499938964844,0.0051634069532155,-401.9240417480469,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551009953022003,-3762.0,304.15777587890625,0.8602499961853027,0.3396661579608917,0.239243745803833,293.2251281738281,297.1499938964844,293.1499938964844,0.3259036242961883,-6179.375,304.1589660644531,0.9199508428573608,0.4129596054553985,0.3929397463798523,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125118434429,-3022.784423828125,301.669921875,0.4309298396110534,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071767687797546,0.8139706254005432,0.8139706254005432,1.0,1.0,-1.2755131721496582,0.5463271737098694,0.729185938835144,0.2429680675268173,0.0,0.0,0.6679044365882874,79.98556518554688,52.0,18.945098876953125,-14696.4990234375,291.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336418569087982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787560820579529,0.7787638306617737,-7.751889825158287e-06,0.0,0.0003386040916666,0.0,0.0,71.8772201538086,0.0,0.0,0.0,0.4765098989009857,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974229872226715,-2243.006103515625,304.1512756347656,0.6671168208122253,0.1558707058429718,0.1427148878574371,293.348388671875,297.1499938964844,293.1499938964844,0.0051634069532155,-401.9240417480469,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551009953022003,-3762.0,304.15777587890625,0.8602499961853027,0.3396661579608917,0.239243745803833,293.2251281738281,297.1499938964844,293.1499938964844,0.3259036242961883,-6179.375,304.1589660644531,0.9199508428573608,0.4129596054553985,0.3929397463798523,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125118434429,-3022.784423828125,301.669921875,0.4309298396110534,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071767687797546,0.8139706254005432,0.8139706254005432,1.0,1.0,-1.2755131721496582,0.5463271737098694,0.729185938835144,0.2429680675268173,0.0,0.0,0.6679044365882874,79.98556518554688,52.0,18.945098876953125,-14696.4990234375,291.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336418569087982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787560820579529,0.7787638306617737,-7.751889825158287e-06,0.0,0.0003386040916666,0.0,0.0,71.8772201538086,0.0,0.0,0.0,0.4765098989009857,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970312356948852,-2235.5087890625,304.1514892578125,0.6812757253646851,0.1558540761470794,0.1423850804567337,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700618885457,-395.1789855957031,297.7333679199219,0.4437808394432068,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533653974533081,-3741.494140625,304.1580810546875,0.8769446611404419,0.3385000228881836,0.2381845414638519,293.22320556640625,297.1499938964844,293.1499938964844,0.323678970336914,-6145.64892578125,304.15966796875,0.9406462907791138,0.4114501178264618,0.3911849856376648,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729550182819,-2992.111572265625,301.6424255371094,0.4437808394432068,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974062860012054,0.8135019540786743,0.8135019540786743,1.0,1.0,-1.2695727348327637,0.5435624718666077,0.7260102033615112,0.2415297925472259,0.0,0.0,0.6657150387763977,71.93891143798828,40.0,18.82460594177246,-14658.6845703125,271.5178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348619341850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757928967475891,0.7758006453514099,-7.733330676273908e-06,0.0,0.0003398422850295,0.0,0.0,71.34339904785156,0.0,0.0,0.0,0.4753309786319732,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970312356948852,-2235.5087890625,304.1514892578125,0.6812757253646851,0.1558540761470794,0.1423850804567337,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700618885457,-395.1789855957031,297.7333679199219,0.4437808394432068,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533653974533081,-3741.494140625,304.1580810546875,0.8769446611404419,0.3385000228881836,0.2381845414638519,293.22320556640625,297.1499938964844,293.1499938964844,0.323678970336914,-6145.64892578125,304.15966796875,0.9406462907791138,0.4114501178264618,0.3911849856376648,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729550182819,-2992.111572265625,301.6424255371094,0.4437808394432068,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974062860012054,0.8135019540786743,0.8135019540786743,1.0,1.0,-1.2695727348327637,0.5435624718666077,0.7260102033615112,0.2415297925472259,0.0,0.0,0.6657150387763977,71.93891143798828,40.0,18.82460594177246,-14658.6845703125,271.5178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348619341850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757928967475891,0.7758006453514099,-7.733330676273908e-06,0.0,0.0003398422850295,0.0,0.0,71.34339904785156,0.0,0.0,0.0,0.4753309786319732,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968473479151725,-2231.99560546875,304.15155029296875,0.6901330947875977,0.155871108174324,0.1422296911478042,293.34521484375,297.1499938964844,293.1499938964844,0.0050238440744578,-391.8265075683594,297.7061767578125,0.4522550106048584,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525255382061004,-3731.584228515625,304.1581420898437,0.8875285387039185,0.3379507064819336,0.2376679182052612,293.2221374511719,297.1499938964844,293.1499938964844,0.322594404220581,-6129.248046875,304.1598815917969,0.9530689716339112,0.4107276201248169,0.3903241157531738,293.2370910644531,297.1499938964844,293.1499938964844,0.009401130490005,-2976.19091796875,301.6289978027344,0.4522550106048584,0.050000000745058,0.235472947359085,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919512093067169,0.8132675886154175,0.8132675886154175,1.0,1.0,-1.2665482759475708,0.5421576499938965,0.7243905663490295,0.2407936453819275,0.0,0.0,0.6640233397483826,67.54383850097656,40.0,18.0583724975586,-14637.0693359375,260.8475952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352806866168976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728784084320068,0.7728861570358276,-7.710201316513121e-06,0.0,0.0003402672591619,0.0,0.0,70.78660583496094,0.0,0.0,0.0,0.4741409718990326,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966740772128105,-2228.6904296875,304.1515808105469,0.7002800703048706,0.1559038907289505,0.1420821249485016,293.343505859375,297.1499938964844,293.1499938964844,0.004978212993592,-388.5108642578125,297.67987060546875,0.4623731672763824,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.251709908246994,-3721.969482421875,304.1581420898437,0.8997854590415955,0.3374225497245788,0.2371612191200256,293.2210693359375,297.1499938964844,293.1499938964844,0.3215352296829223,-6113.25634765625,304.1600036621094,0.9664430618286132,0.4100252687931061,0.3894755840301513,293.2368469238281,297.1499938964844,293.1499938964844,0.009328780695796,-2960.08056640625,301.61572265625,0.4623731672763824,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861713171005249,0.8130526542663574,0.8130526542663574,1.0,1.0,-1.2635117769241333,0.5407505631446838,0.7227612733840942,0.2400540709495544,0.0,0.0,0.661994457244873,62.97212600708008,28.0,16.913278579711914,-14613.87109375,249.84225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355611264705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691267132759094,0.7691344022750854,-7.678946531086694e-06,0.0,0.0003405518946237,0.0,0.0,70.0634536743164,0.0,0.0,0.0,0.4726012945175171,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963649600744247,-2222.810546875,304.1515808105469,0.7238879799842834,0.1560141146183014,0.1418139636516571,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893298953771,-382.04150390625,297.6295166015625,0.4826250970363617,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501606345176697,-3703.736083984375,304.1579895019531,0.9330259561538696,0.3364250063896179,0.2361790984869003,293.21881103515625,297.1499938964844,293.1499938964844,0.3194307088851928,-6082.10546875,304.1601867675781,0.9943031072616576,0.4086845815181732,0.387821227312088,293.23614501953125,297.1499938964844,293.1499938964844,0.00918426271528,-2927.712158203125,301.5896301269531,0.4826250970363617,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737350761890411,0.8126227259635925,0.8126227259635925,1.0,1.0,-1.2573573589324951,0.5379034876823425,0.7194538712501526,0.2385494261980056,0.0,0.0,0.6571082472801208,53.45025253295898,25.0,13.915619850158691,-14562.5283203125,227.164291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356856107711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595049738883972,0.7595126032829285,-7.59594740884495e-06,0.0,0.0003406782343517,0.0,0.0,68.20974731445312,0.0,0.0,0.0,0.4686431288719177,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963649600744247,-2222.810546875,304.1515808105469,0.7238879799842834,0.1560141146183014,0.1418139636516571,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893298953771,-382.04150390625,297.6295166015625,0.4826250970363617,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501606345176697,-3703.736083984375,304.1579895019531,0.9330259561538696,0.3364250063896179,0.2361790984869003,293.21881103515625,297.1499938964844,293.1499938964844,0.3194307088851928,-6082.10546875,304.1601867675781,0.9943031072616576,0.4086845815181732,0.387821227312088,293.23614501953125,297.1499938964844,293.1499938964844,0.00918426271528,-2927.712158203125,301.5896301269531,0.4826250970363617,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737350761890411,0.8126227259635925,0.8126227259635925,1.0,1.0,-1.2573573589324951,0.5379034876823425,0.7194538712501526,0.2385494261980056,0.0,0.0,0.6571082472801208,53.45025253295898,25.0,13.915619850158691,-14562.5283203125,227.164291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356856107711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595049738883972,0.7595126032829285,-7.59594740884495e-06,0.0,0.0003406782343517,0.0,0.0,68.20974731445312,0.0,0.0,0.0,0.4686431288719177,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960535854101181,-2216.635009765625,304.1515808105469,0.7405927181243896,0.1561049073934555,0.1417064517736435,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189149238169,-376.6497497558594,297.59051513671875,0.4949494004249573,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484662532806396,-3683.4775390625,304.158203125,0.9581232070922852,0.3355035185813904,0.2353592365980148,293.2037048339844,297.1499938964844,293.1499938964844,0.3004196584224701,-5782.3701171875,304.18951416015625,0.9990000128746032,0.4099263250827789,0.3685599267482757,293.23504638671875,297.1499938964844,293.1499938964844,0.009072121232748,-2900.940673828125,301.567626953125,0.4949494004249573,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630346715450287,0.8121927976608276,0.8121927976608276,1.0,1.0,-1.231648087501526,0.5262577533721924,0.7053903937339783,0.2321438491344452,0.0,0.0,0.6486928462982178,47.24042510986328,28.0,44.72786712646485,-14371.0166015625,205.01290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3671875,18000.0,0.0,0.0,0.3350346386432647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460000514984131,0.7460075616836548,-7.485040896426653e-06,0.0,0.0003400175774004,0.0,0.0,65.69593048095703,0.0,0.0,0.0,0.4630497992038727,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960535854101181,-2216.635009765625,304.1515808105469,0.7405927181243896,0.1561049073934555,0.1417064517736435,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189149238169,-376.6497497558594,297.59051513671875,0.4949494004249573,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484662532806396,-3683.4775390625,304.158203125,0.9581232070922852,0.3355035185813904,0.2353592365980148,293.2037048339844,297.1499938964844,293.1499938964844,0.3004196584224701,-5782.3701171875,304.18951416015625,0.9990000128746032,0.4099263250827789,0.3685599267482757,293.23504638671875,297.1499938964844,293.1499938964844,0.009072121232748,-2900.940673828125,301.567626953125,0.4949494004249573,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630346715450287,0.8121927976608276,0.8121927976608276,1.0,1.0,-1.231648087501526,0.5262577533721924,0.7053903937339783,0.2321438491344452,0.0,0.0,0.6486928462982178,47.24042510986328,28.0,44.72786712646485,-14371.0166015625,205.01290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3671875,18000.0,0.0,0.0,0.3350346386432647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460000514984131,0.7460075616836548,-7.485040896426653e-06,0.0,0.0003400175774004,0.0,0.0,65.69593048095703,0.0,0.0,0.0,0.4630497992038727,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954287722706794,-2204.3056640625,304.152099609375,0.7518495321273804,0.1558257639408111,0.1414024382829666,293.3288269042969,297.1499938964844,293.1499938964844,0.0047534951008856,-371.3635559082031,297.56512451171875,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464459836483001,-3659.0595703125,304.1587829589844,0.9731882214546204,0.3345273733139038,0.2346009761095047,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399203777313,-5489.91796875,304.2068176269531,0.9990000128746032,0.4167583286762237,0.3506768643856048,293.2337646484375,297.1499938964844,293.1499938964844,0.0089733880013227,-2875.544189453125,301.5509948730469,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555677890777588,0.8118840456008911,0.8118840456008911,1.0,1.0,-1.207967758178711,0.5156202912330627,0.6923474669456482,0.2261354774236679,0.0,0.0,0.6316923499107361,43.459232330322266,46.0,47.81298828125,-14121.33203125,189.33995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.498046875,18000.0,0.0,0.0,0.3330065011978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150071263313293,0.7150143384933472,-7.246286259032786e-06,0.0,0.0003379592380952,0.0,0.0,60.24299621582031,0.0,0.0,0.0,0.4507108330726623,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954287722706794,-2204.3056640625,304.152099609375,0.7518495321273804,0.1558257639408111,0.1414024382829666,293.3288269042969,297.1499938964844,293.1499938964844,0.0047534951008856,-371.3635559082031,297.56512451171875,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464459836483001,-3659.0595703125,304.1587829589844,0.9731882214546204,0.3345273733139038,0.2346009761095047,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399203777313,-5489.91796875,304.2068176269531,0.9990000128746032,0.4167583286762237,0.3506768643856048,293.2337646484375,297.1499938964844,293.1499938964844,0.0089733880013227,-2875.544189453125,301.5509948730469,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555677890777588,0.8118840456008911,0.8118840456008911,1.0,1.0,-1.207967758178711,0.5156202912330627,0.6923474669456482,0.2261354774236679,0.0,0.0,0.6316923499107361,43.459232330322266,46.0,47.81298828125,-14121.33203125,189.33995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.498046875,18000.0,0.0,0.0,0.3330065011978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150071263313293,0.7150143384933472,-7.246286259032786e-06,0.0,0.0003379592380952,0.0,0.0,60.24299621582031,0.0,0.0,0.0,0.4507108330726623,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953609049320221,-2203.2353515625,304.1514587402344,0.7504814863204956,0.1557510942220688,0.1412698328495025,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143721021711,-368.6764526367188,297.5164489746094,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455648332834243,-3649.155517578125,304.1572570800781,0.970754623413086,0.3334691524505615,0.2338761389255523,293.13116455078125,297.1499938964844,293.1499938964844,0.2824745774269104,-5509.35205078125,304.18572998046875,0.9990000128746032,0.4229700267314911,0.3523393273353576,293.2323303222656,297.1499938964844,293.1499938964844,0.0089427875354886,-2870.34130859375,301.5253295898437,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210363388061,0.8115752935409546,0.8115752935409546,1.0,1.0,-1.20900559425354,0.5160689353942871,0.6929366588592529,0.2263257354497909,0.0,0.0,0.618091881275177,43.7854118347168,64.0,-10.834071159362791,-14024.859375,190.3478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59375,18000.0,0.0,0.0,0.3297586739063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816630959510803,0.681670069694519,-6.959211532375775e-06,0.0,0.0003346631419844,0.0,0.0,54.50654602050781,0.0,0.0,0.0,0.4375018775463104,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953609049320221,-2203.2353515625,304.1514587402344,0.7504814863204956,0.1557510942220688,0.1412698328495025,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143721021711,-368.6764526367188,297.5164489746094,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455648332834243,-3649.155517578125,304.1572570800781,0.970754623413086,0.3334691524505615,0.2338761389255523,293.13116455078125,297.1499938964844,293.1499938964844,0.2824745774269104,-5509.35205078125,304.18572998046875,0.9990000128746032,0.4229700267314911,0.3523393273353576,293.2323303222656,297.1499938964844,293.1499938964844,0.0089427875354886,-2870.34130859375,301.5253295898437,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210363388061,0.8115752935409546,0.8115752935409546,1.0,1.0,-1.20900559425354,0.5160689353942871,0.6929366588592529,0.2263257354497909,0.0,0.0,0.618091881275177,43.7854118347168,64.0,-10.834071159362791,-14024.859375,190.3478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59375,18000.0,0.0,0.0,0.3297586739063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816630959510803,0.681670069694519,-6.959211532375775e-06,0.0,0.0003346631419844,0.0,0.0,54.50654602050781,0.0,0.0,0.0,0.4375018775463104,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.09562598913908,-2208.64794921875,304.1507263183594,0.7456480860710144,0.1557769626379013,0.141337051987648,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060279175639,-368.4544982910156,297.4808959960937,0.4989956021308899,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456770837306976,-3651.167724609375,304.1557312011719,0.9636472463607788,0.3329551815986633,0.2335569262504577,293.12762451171875,297.1499938964844,293.1499938964844,0.2896753549575805,-5627.74169921875,304.1661071777344,0.9990000128746032,0.423915147781372,0.3597296476364136,293.231689453125,297.1499938964844,293.1499938964844,0.0089533338323235,-2875.754638671875,301.5075378417969,0.4989956021308899,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.260111540555954,0.8114209175109863,0.8114209175109863,1.0,1.0,-1.2179523706436155,0.5200539827346802,0.6978983879089355,0.2285788208246231,0.0,0.0,0.6157187819480896,45.32118988037109,64.0,-45.06040954589844,-14060.689453125,196.44058227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.130859375,18000.0,0.0,0.0,0.3279786109924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716062426567078,0.6716130971908569,-6.856787422293564e-06,0.0,0.0003328565799165,0.0,0.0,52.74680709838867,0.0,0.0,0.0,0.4334193170070648,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959840938448906,-2215.912841796875,304.1499328613281,0.7387998700141907,0.1557794362306594,0.1414312571287155,293.3178405761719,297.1499938964844,293.1499938964844,0.0047032837755978,-368.7516784667969,297.44140625,0.4939870536327362,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460065186023712,-3655.86376953125,304.1540832519531,0.953063189983368,0.3324407935142517,0.23326176404953,293.13360595703125,297.1499938964844,293.1499938964844,0.3006561696529388,-5804.82666015625,304.1431884765625,0.9990000128746032,0.4230344891548157,0.3707148730754852,293.2313232421875,297.1499938964844,293.1499938964844,0.0089753177016973,-2884.596923828125,301.48736572265625,0.4939870536327362,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649261951446533,0.8112462162971497,0.8112462162971497,1.0,1.0,-1.2314764261245728,0.5260919332504272,0.7053844928741455,0.2319971024990081,0.0,0.0,0.6165192127227783,47.66317367553711,67.0,-72.41201782226562,-14153.76171875,205.84503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.142578125,18000.0,0.0,0.0,0.3263031840324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678377389907837,0.6678445339202881,-6.801261406508274e-06,0.0,0.0003311562468297,0.0,0.0,51.99224472045898,0.0,0.0,0.0,0.4317407310009002,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966245308518409,-2228.86474609375,304.14892578125,0.7282151579856873,0.1558087319135666,0.1415771692991256,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985885128378,-369.31292724609375,297.36627197265625,0.4861369729042053,0.050000000745058,0.0490210764110088,293.1942443847656,297.1499938964844,293.1499938964844,0.2465698570013046,-3663.79052734375,304.15185546875,0.935188353061676,0.3314666450023651,0.2326709330081939,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142272949219,0.9990000128746032,0.4171103537082672,0.3888407945632934,293.2314453125,297.1499938964844,293.1499938964844,0.0090084997937083,-2899.298583984375,301.4454345703125,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1197509765625,1.0,0.2723785042762756,0.8108967542648315,0.8108967542648315,1.0,1.0,-1.2537041902542114,0.5360026359558105,0.7177016139030457,0.2377104759216308,0.0,0.0,0.6246780157089233,51.674461364746094,70.0,-75.31989288330078,-14376.6982421875,222.0475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237384557723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774926781654358,0.677499532699585,-6.834248324594228e-06,0.0,0.0003285533748567,0.0,0.0,53.26615524291992,0.0,0.0,0.0,0.4350813329219818,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966245308518409,-2228.86474609375,304.14892578125,0.7282151579856873,0.1558087319135666,0.1415771692991256,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985885128378,-369.31292724609375,297.36627197265625,0.4861369729042053,0.050000000745058,0.0490210764110088,293.1942443847656,297.1499938964844,293.1499938964844,0.2465698570013046,-3663.79052734375,304.15185546875,0.935188353061676,0.3314666450023651,0.2326709330081939,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142272949219,0.9990000128746032,0.4171103537082672,0.3888407945632934,293.2314453125,297.1499938964844,293.1499938964844,0.0090084997937083,-2899.298583984375,301.4454345703125,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1197509765625,1.0,0.2723785042762756,0.8108967542648315,0.8108967542648315,1.0,1.0,-1.2537041902542114,0.5360026359558105,0.7177016139030457,0.2377104759216308,0.0,0.0,0.6246780157089233,51.674461364746094,70.0,-75.31989288330078,-14376.6982421875,222.0475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237384557723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774926781654358,0.677499532699585,-6.834248324594228e-06,0.0,0.0003285533748567,0.0,0.0,53.26615524291992,0.0,0.0,0.0,0.4350813329219818,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971663072705268,-2239.2919921875,304.1483764648437,0.7157045006752014,0.1561624556779861,0.1420167833566665,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940827742218,-369.3186950683594,297.31512451171875,0.4760040938854217,0.050000000745058,0.0492182597517967,293.1932373046875,297.1499938964844,293.1499938964844,0.2463871985673904,-3661.935791015625,304.151611328125,0.913590371608734,0.330551415681839,0.2321834713220596,293.199462890625,297.1499938964844,293.1499938964844,0.3222907781600952,-6139.98779296875,304.12335205078125,0.9860169291496276,0.4097086787223816,0.3901024162769317,293.2323608398437,297.1499938964844,293.1499938964844,0.0090279337018728,-2907.25634765625,301.4096374511719,0.4760040938854217,0.050000000745058,0.2334702312946319,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789382934570312,0.8105473518371582,0.8105473518371582,1.0,1.0,-1.256598711013794,0.5372170209884644,0.7193816304206848,0.2385692447423935,0.0,0.0,0.6335399746894836,56.716007232666016,73.0,-24.72601318359375,-14483.580078125,233.8437347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224209249019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961720585823059,0.6961790323257446,-6.97488076184527e-06,0.0,0.000327216257574,0.0,0.0,56.27115631103516,0.0,0.0,0.0,0.4422891139984131,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971663072705268,-2239.2919921875,304.1483764648437,0.7157045006752014,0.1561624556779861,0.1420167833566665,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940827742218,-369.3186950683594,297.31512451171875,0.4760040938854217,0.050000000745058,0.0492182597517967,293.1932373046875,297.1499938964844,293.1499938964844,0.2463871985673904,-3661.935791015625,304.151611328125,0.913590371608734,0.330551415681839,0.2321834713220596,293.199462890625,297.1499938964844,293.1499938964844,0.3222907781600952,-6139.98779296875,304.12335205078125,0.9860169291496276,0.4097086787223816,0.3901024162769317,293.2323608398437,297.1499938964844,293.1499938964844,0.0090279337018728,-2907.25634765625,301.4096374511719,0.4760040938854217,0.050000000745058,0.2334702312946319,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789382934570312,0.8105473518371582,0.8105473518371582,1.0,1.0,-1.256598711013794,0.5372170209884644,0.7193816304206848,0.2385692447423935,0.0,0.0,0.6335399746894836,56.716007232666016,73.0,-24.72601318359375,-14483.580078125,233.8437347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224209249019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961720585823059,0.6961790323257446,-6.97488076184527e-06,0.0,0.000327216257574,0.0,0.0,56.27115631103516,0.0,0.0,0.0,0.4422891139984131,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960747525095939,-2218.297607421875,304.1507873535156,0.7002971768379211,0.1542768329381942,0.1409484297037124,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483534388244,-365.7073364257813,297.2584533691406,0.464350551366806,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437634766101837,-3629.771484375,304.1554870605469,0.893563985824585,0.3275805711746216,0.2305496484041214,293.2219543457031,297.1499938964844,293.1499938964844,0.3165251910686493,-6046.07080078125,304.1415710449219,0.9648329019546508,0.4038470685482025,0.3844294250011444,293.2458190917969,297.1499938964844,293.1499938964844,0.008963861502707,-2893.663818359375,301.34912109375,0.464350551366806,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843154668807983,0.8098899722099304,0.8098899722099304,1.0,1.0,-1.2479337453842163,0.5332551598548889,0.7146785259246826,0.236308217048645,0.0,0.0,0.6349443793296814,61.924442291259766,76.0,20.17639923095703,-14434.0751953125,241.7659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.697265625,18000.0,0.0,0.0,0.321753442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049466371536255,0.7049537301063538,-7.073420420056209e-06,0.0,0.0003265388368163,0.0,0.0,57.92491149902344,0.0,0.0,0.0,0.4459533989429474,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960747525095939,-2218.297607421875,304.1507873535156,0.7002971768379211,0.1542768329381942,0.1409484297037124,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483534388244,-365.7073364257813,297.2584533691406,0.464350551366806,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437634766101837,-3629.771484375,304.1554870605469,0.893563985824585,0.3275805711746216,0.2305496484041214,293.2219543457031,297.1499938964844,293.1499938964844,0.3165251910686493,-6046.07080078125,304.1415710449219,0.9648329019546508,0.4038470685482025,0.3844294250011444,293.2458190917969,297.1499938964844,293.1499938964844,0.008963861502707,-2893.663818359375,301.34912109375,0.464350551366806,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843154668807983,0.8098899722099304,0.8098899722099304,1.0,1.0,-1.2479337453842163,0.5332551598548889,0.7146785259246826,0.236308217048645,0.0,0.0,0.6349443793296814,61.924442291259766,76.0,20.17639923095703,-14434.0751953125,241.7659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.697265625,18000.0,0.0,0.0,0.321753442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049466371536255,0.7049537301063538,-7.073420420056209e-06,0.0,0.0003265388368163,0.0,0.0,57.92491149902344,0.0,0.0,0.0,0.4459533989429474,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952164828777313,-2201.978515625,304.15191650390625,0.6882655620574951,0.1532644033432006,0.1400697082281112,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116677112877,-362.88177490234375,297.2051696777344,0.4540639519691467,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417286038398742,-3605.22412109375,304.156982421875,0.8789696097373962,0.3257201611995697,0.2292424738407135,293.228759765625,297.1499938964844,293.1499938964844,0.3130718767642975,-5990.51611328125,304.1499328613281,0.9474133849143982,0.4006236493587494,0.3811176717281341,293.2555236816406,297.1499938964844,293.1499938964844,0.0089135915040969,-2883.56396484375,301.2924194335937,0.4540639519691467,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889988422393799,0.8092325329780579,0.8092325329780579,1.0,1.0,-1.2425577640533447,0.5307778716087341,0.7117798924446106,0.234869584441185,0.0,0.0,0.6345332860946655,66.3404541015625,79.0,18.521955490112305,-14362.361328125,249.11708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.3212819099426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054992318153381,0.7055063247680664,-7.0917185439611785e-06,0.0,0.0003260603116359,0.0,0.0,58.107303619384766,0.0,0.0,0.0,0.4463473558425903,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952164828777313,-2201.978515625,304.15191650390625,0.6882655620574951,0.1532644033432006,0.1400697082281112,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116677112877,-362.88177490234375,297.2051696777344,0.4540639519691467,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417286038398742,-3605.22412109375,304.156982421875,0.8789696097373962,0.3257201611995697,0.2292424738407135,293.228759765625,297.1499938964844,293.1499938964844,0.3130718767642975,-5990.51611328125,304.1499328613281,0.9474133849143982,0.4006236493587494,0.3811176717281341,293.2555236816406,297.1499938964844,293.1499938964844,0.0089135915040969,-2883.56396484375,301.2924194335937,0.4540639519691467,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889988422393799,0.8092325329780579,0.8092325329780579,1.0,1.0,-1.2425577640533447,0.5307778716087341,0.7117798924446106,0.234869584441185,0.0,0.0,0.6345332860946655,66.3404541015625,79.0,18.521955490112305,-14362.361328125,249.11708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.3212819099426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054992318153381,0.7055063247680664,-7.0917185439611785e-06,0.0,0.0003260603116359,0.0,0.0,58.107303619384766,0.0,0.0,0.0,0.4463473558425903,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949439257383346,-2196.845458984375,304.1520690917969,0.6833436489105225,0.1528878957033157,0.1397769153118133,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956154353916,-361.6917724609375,297.1787414550781,0.4498569369316101,0.050000000745058,0.049686960875988,293.20526123046875,297.1499938964844,293.1499938964844,0.2409989684820175,-3596.55126953125,304.1570129394531,0.8729737997055054,0.3249713480472564,0.2287476658821106,293.229736328125,297.1499938964844,293.1499938964844,0.3119048476219177,-5972.03369140625,304.15203857421875,0.9399042129516602,0.3994370102882385,0.3799765408039093,293.2592468261719,297.1499938964844,293.1499938964844,0.0088914213702082,-2879.483642578125,301.26483154296875,0.4498569369316101,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.291165679693222,0.8089038729667664,0.8089038729667664,1.0,1.0,-1.2407951354980469,0.529955267906189,0.7108398675918579,0.2343849688768386,0.0,0.0,0.6343888640403748,68.34429168701172,79.0,13.865057945251465,-14332.7978515625,252.68614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.321087896823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052935361862183,0.7053006291389465,-7.091583483997965e-06,0.0,0.0003258634242229,0.0,0.0,58.082061767578125,0.0,0.0,0.0,0.4462898671627044,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.094725489616394,-2192.7509765625,304.1520690917969,0.6788986325263977,0.152577593922615,0.1395383328199386,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809079892933,-360.6129150390625,297.1532287597656,0.4460794925689697,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403589189052581,-3588.985107421875,304.15692138671875,0.8675411939620972,0.3242839872837066,0.2283046096563339,293.2299194335937,297.1499938964844,293.1499938964844,0.3109107613563537,-5956.4384765625,304.1534729003906,0.9329628944396972,0.3983910977840423,0.3790031969547272,293.26239013671875,297.1499938964844,293.1499938964844,0.0088704992085695,-2875.729736328125,301.2379455566406,0.4460794925689697,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932440042495727,0.8087095022201538,0.8087095022201538,1.0,1.0,-1.2393362522125244,0.5292823910713196,0.7100538611412048,0.2339881658554077,0.0,0.0,0.6342397332191467,70.26099395751953,82.0,9.951156616210938,-14306.3125,256.17645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209166824817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705038845539093,0.7050459384918213,-7.090065992088057e-06,0.0,0.0003256896161474,0.0,0.0,58.04219436645508,0.0,0.0,0.0,0.4461964964866638,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944458916783332,-2187.545166015625,304.15185546875,0.6712000966072083,0.1521416306495666,0.1392344981431961,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546232722699,-358.69976806640625,297.1056213378906,0.4395150542259216,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.239235445857048,-3575.7587890625,304.1564636230469,0.8579445481300354,0.3230270147323608,0.2275114059448242,293.22900390625,297.1499938964844,293.1499938964844,0.3092060089111328,-5929.99658203125,304.1551208496094,0.9205250144004822,0.3965452909469604,0.3773405849933624,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308295235037,-2868.719970703125,301.1860656738281,0.4395150542259216,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971871495246887,0.8083207607269287,0.8083207607269287,1.0,1.0,-1.2370235919952393,0.5282124280929565,0.7088111639022827,0.2333431094884872,0.0,0.0,0.6338736414909363,73.89891815185547,85.0,4.698115825653076,-14260.724609375,262.9535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206277191638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043535113334656,0.7043605446815491,-7.0848732320882846e-06,0.0,0.0003253963950555,0.0,0.0,57.92790222167969,0.0,0.0,0.0,0.4459274411201477,4.0,0.0,1.0
