time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196004152297973,-2645.40869140625,304.14654541015625,0.8109232783317566,0.186866283416748,0.1688787192106247,292.9235534667969,297.1499938964844,293.1499938964844,0.005550445523113,-426.6678771972656,298.4352722167969,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778893768787384,-2827.1513671875,304.14483642578125,0.8995501399040222,0.2574834525585174,0.1805045902729034,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358330368995666,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554034687578,-1558.794189453125,296.78570556640625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032414078712463,0.7032414078712463,1.0,1.0,-1.155898928642273,0.4763151109218597,0.6795838475227356,0.1954220533370971,0.0,0.0,0.6458507180213928,39.75090789794922,49.0,-22.69105339050293,-14113.7568359375,165.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.962890625,18000.0,0.0,0.0,0.3248050808906555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336443066596985,0.7336516976356506,-7.363302302110242e-06,0.0,0.0003296358627267,0.0,0.0,63.31100845336914,0.0,0.0,0.0,0.4580602049827575,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.120570458471775,-2663.070556640625,304.1460876464844,0.8057805895805359,0.1877453178167343,0.1697013080120086,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505836546421,-433.5864562988281,298.52020263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793765276670456,-2846.41064453125,304.1440734863281,0.8937225937843323,0.2587531507015228,0.1814123392105102,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726894378662,-5370.7333984375,304.1290588378906,0.9990000128746032,0.4353424906730652,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.004147017840296,-1557.22265625,296.7497863769531,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16168212890625,1.0,0.2488356232643127,0.6954193711280823,0.6954193711280823,1.0,1.0,-1.168101191520691,0.4796953201293945,0.6884059309959412,0.1964133828878402,0.0,0.0,0.6454894542694092,41.385372161865234,52.0,-31.433330535888672,-14191.646484375,172.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.3238205015659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729336142539978,0.7293434143066406,-7.308213753276504e-06,0.0,0.0003286366409156,0.0,0.0,62.40804290771485,0.0,0.0,0.0,0.4561753571033478,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.120570458471775,-2663.070556640625,304.1460876464844,0.8057805895805359,0.1877453178167343,0.1697013080120086,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505836546421,-433.5864562988281,298.52020263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793765276670456,-2846.41064453125,304.1440734863281,0.8937225937843323,0.2587531507015228,0.1814123392105102,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726894378662,-5370.7333984375,304.1290588378906,0.9990000128746032,0.4353424906730652,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.004147017840296,-1557.22265625,296.7497863769531,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16168212890625,1.0,0.2488356232643127,0.6954193711280823,0.6954193711280823,1.0,1.0,-1.168101191520691,0.4796953201293945,0.6884059309959412,0.1964133828878402,0.0,0.0,0.6454894542694092,41.385372161865234,52.0,-31.433330535888672,-14191.646484375,172.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.3238205015659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729336142539978,0.7293434143066406,-7.308213753276504e-06,0.0,0.0003286366409156,0.0,0.0,62.40804290771485,0.0,0.0,0.0,0.4561753571033478,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216293200850486,-2682.299560546875,304.1456298828125,0.799886167049408,0.1886846125125885,0.1705998927354812,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570287026464,-440.8790588378906,298.6079406738281,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809885054826736,-2867.223388671875,304.14337158203125,0.8872063159942627,0.2601044774055481,0.1823929995298385,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516326904297,-5523.19580078125,304.1201171875,0.9990000128746032,0.4335158169269562,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.004140795674175,-1556.508544921875,296.7140197753906,0.5027093291282654,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891171932220459,0.6891171932220459,1.0,1.0,-1.1819674968719482,0.4840542674064636,0.6979132294654846,0.1980647146701812,0.0,0.0,0.648648202419281,43.30170822143555,55.0,-34.429771423339844,-14305.34765625,180.8014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.302734375,18000.0,0.0,0.0,0.323199599981308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327488660812378,0.7327561974525452,-7.321483280975372e-06,0.0,0.0003280065138824,0.0,0.0,62.9210205078125,0.0,0.0,0.0,0.4574438333511352,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216293200850486,-2682.299560546875,304.1456298828125,0.799886167049408,0.1886846125125885,0.1705998927354812,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570287026464,-440.8790588378906,298.6079406738281,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809885054826736,-2867.223388671875,304.14337158203125,0.8872063159942627,0.2601044774055481,0.1823929995298385,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516326904297,-5523.19580078125,304.1201171875,0.9990000128746032,0.4335158169269562,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.004140795674175,-1556.508544921875,296.7140197753906,0.5027093291282654,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891171932220459,0.6891171932220459,1.0,1.0,-1.1819674968719482,0.4840542674064636,0.6979132294654846,0.1980647146701812,0.0,0.0,0.648648202419281,43.30170822143555,55.0,-34.429771423339844,-14305.34765625,180.8014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.302734375,18000.0,0.0,0.0,0.323199599981308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327488660812378,0.7327561974525452,-7.321483280975372e-06,0.0,0.0003280065138824,0.0,0.0,62.9210205078125,0.0,0.0,0.0,0.4574438333511352,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221678033471107,-2692.050048828125,304.1454467773437,0.7967596054077148,0.1891587525606155,0.1710598915815353,292.9076538085937,297.1499938964844,293.1499938964844,0.0058122603222727,-444.6244812011719,298.653076171875,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818119883537292,-2877.820556640625,304.14306640625,0.8837704062461853,0.2607926428318023,0.1828973889350891,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552671909332,-5605.27685546875,304.1160888671875,0.9990000128746032,0.4320956766605377,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.0041381753981113,-1556.3084716796875,296.6965637207031,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553757727146148,0.6863680481910706,0.6863680481910706,1.0,1.0,-1.1893854141235352,0.4865149259567261,0.7028704881668091,0.1990786641836166,0.0,0.0,0.6514488458633423,44.353515625,55.0,-34.319820404052734,-14373.0576171875,185.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.072265625,18000.0,0.0,0.0,0.3231118619441986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372191548347473,0.7372265458106995,-7.353193268500036e-06,0.0,0.000327917485265,0.0,0.0,63.69277191162109,0.0,0.0,0.0,0.459216833114624,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227050647139549,-2701.756591796875,304.1452941894531,0.7935484051704407,0.1896324306726455,0.1715223044157028,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686113916337,-448.4150695800781,298.6990966796875,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.182637482881546,-2888.417724609375,304.1428527832031,0.8802574872970581,0.2614850699901581,0.183407112956047,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917770385742,-5690.5205078125,304.11236572265625,0.9990000128746032,0.4303316473960876,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.0041357758454978,-1556.1583251953125,296.6795349121094,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.257751315832138,0.6838225722312927,0.6838225722312927,1.0,1.0,-1.1970669031143188,0.4891263544559479,0.7079405784606934,0.2001928091049194,0.0,0.0,0.6549989581108093,45.46185302734375,58.0,-33.49008560180664,-14446.6630859375,189.9530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.361328125,18000.0,0.0,0.0,0.323211520910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434180974960327,0.7434254884719849,-7.401078619295731e-06,0.0,0.000328018591972,0.0,0.0,64.79889678955078,0.0,0.0,0.0,0.4617114067077636,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237663552165031,-2720.8662109375,304.14508056640625,0.7869808077812195,0.1905742436647415,0.1724485903978347,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844963252544,-456.1084289550781,298.79376220703125,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842820197343826,-2909.451904296875,304.1424865722656,0.8731247186660767,0.2628832459449768,0.1844380348920822,293.1460876464844,297.1499938964844,293.1499938964844,0.303842157125473,-5868.48388671875,304.1058654785156,0.9990000128746032,0.425755888223648,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314642876386,-1555.92529296875,296.6469421386719,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.2130628824234009,0.4947057664394378,0.7183571457862854,0.2026561498641967,0.0,0.0,0.664130449295044,47.82949066162109,46.0,-30.566635131835938,-14607.98046875,200.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.671875,18000.0,0.0,0.0,0.3240537941455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760567843914032,0.7605754137039185,-7.543077117588837e-06,0.0,0.0003288734005764,0.0,0.0,67.98534393310547,0.0,0.0,0.0,0.4687186479568481,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237663552165031,-2720.8662109375,304.14508056640625,0.7869808077812195,0.1905742436647415,0.1724485903978347,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844963252544,-456.1084289550781,298.79376220703125,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842820197343826,-2909.451904296875,304.1424865722656,0.8731247186660767,0.2628832459449768,0.1844380348920822,293.1460876464844,297.1499938964844,293.1499938964844,0.303842157125473,-5868.48388671875,304.1058654785156,0.9990000128746032,0.425755888223648,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314642876386,-1555.92529296875,296.6469421386719,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.2130628824234009,0.4947057664394378,0.7183571457862854,0.2026561498641967,0.0,0.0,0.664130449295044,47.82949066162109,46.0,-30.566635131835938,-14607.98046875,200.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.671875,18000.0,0.0,0.0,0.3240537941455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760567843914032,0.7605754137039185,-7.543077117588837e-06,0.0,0.0003288734005764,0.0,0.0,67.98534393310547,0.0,0.0,0.0,0.4687186479568481,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689615607261,-2734.99365234375,304.1454162597656,0.7894290089607239,0.1915562450885772,0.173303946852684,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872323811054,-462.5155944824219,298.8983764648437,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856391131877899,-2926.471923828125,304.14276123046875,0.8759971261024475,0.2644223868846893,0.1854747682809829,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695949077606,-5853.21484375,304.1221618652344,0.9990000128746032,0.4215644598007202,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185156442224,-1551.4521484375,296.62567138671875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882568359375,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758266091346741,0.6758266091346741,1.0,1.0,-1.213423490524292,0.4938015639781952,0.7196219563484192,0.2018055915832519,0.0,0.0,0.6731617450714111,47.53228378295898,34.0,0.847329318523407,-14665.2216796875,199.5395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3828125,18000.0,0.0,0.0,0.325655847787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78155118227005,0.7815589308738708,-7.734308383078314e-06,0.0,0.0003304992860648,0.0,0.0,72.13447570800781,0.0,0.0,0.0,0.4773945212364197,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689615607261,-2734.99365234375,304.1454162597656,0.7894290089607239,0.1915562450885772,0.173303946852684,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872323811054,-462.5155944824219,298.8983764648437,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856391131877899,-2926.471923828125,304.14276123046875,0.8759971261024475,0.2644223868846893,0.1854747682809829,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695949077606,-5853.21484375,304.1221618652344,0.9990000128746032,0.4215644598007202,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185156442224,-1551.4521484375,296.62567138671875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882568359375,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758266091346741,0.6758266091346741,1.0,1.0,-1.213423490524292,0.4938015639781952,0.7196219563484192,0.2018055915832519,0.0,0.0,0.6731617450714111,47.53228378295898,34.0,0.847329318523407,-14665.2216796875,199.5395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3828125,18000.0,0.0,0.0,0.325655847787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78155118227005,0.7815589308738708,-7.734308383078314e-06,0.0,0.0003304992860648,0.0,0.0,72.13447570800781,0.0,0.0,0.0,0.4773945212364197,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249460279941558,-2740.9404296875,304.1463317871094,0.8002090454101562,0.1925903558731079,0.1741270422935485,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692153103649,-466.8792419433594,299.0203857421875,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863581836223602,-2934.8212890625,304.1439819335937,0.8880753517150879,0.2659551799297333,0.1864772886037826,293.16436767578125,297.1499938964844,293.1499938964844,0.290849506855011,-5651.376953125,304.15234375,0.9990000128746032,0.4216264188289642,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926854126155,-1540.217041015625,296.6282653808594,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.1996990442276,0.4871836900711059,0.7125153541564941,0.1979312598705291,0.0,0.0,0.6750121712684631,44.857547760009766,37.0,41.145633697509766,-14581.51171875,189.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.478515625,18000.0,0.0,0.0,0.3273786902427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925397157669067,0.7925475835800171,-7.865147381380666e-06,0.0,0.0003322477568872,0.0,0.0,74.58661651611328,0.0,0.0,0.0,0.4821242094039917,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249460279941558,-2740.9404296875,304.1463317871094,0.8002090454101562,0.1925903558731079,0.1741270422935485,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692153103649,-466.8792419433594,299.0203857421875,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863581836223602,-2934.8212890625,304.1439819335937,0.8880753517150879,0.2659551799297333,0.1864772886037826,293.16436767578125,297.1499938964844,293.1499938964844,0.290849506855011,-5651.376953125,304.15234375,0.9990000128746032,0.4216264188289642,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926854126155,-1540.217041015625,296.6282653808594,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.1996990442276,0.4871836900711059,0.7125153541564941,0.1979312598705291,0.0,0.0,0.6750121712684631,44.857547760009766,37.0,41.145633697509766,-14581.51171875,189.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.478515625,18000.0,0.0,0.0,0.3273786902427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925397157669067,0.7925475835800171,-7.865147381380666e-06,0.0,0.0003322477568872,0.0,0.0,74.58661651611328,0.0,0.0,0.0,0.4821242094039917,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253272742033004,-2746.974365234375,304.1468811035156,0.8080801367759705,0.1936298012733459,0.1750024557113647,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552308663725,-471.3917846679688,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869800686836242,-2941.9716796875,304.1449279785156,0.896934449672699,0.2673994898796081,0.187453493475914,293.14306640625,297.1499938964844,293.1499938964844,0.2819258570671081,-5508.76416015625,304.1659240722656,0.9990000128746032,0.4255685806274414,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040689553134143,-1529.6029052734375,296.6360778808594,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.1913944482803345,0.4830241501331329,0.7083703279495239,0.1953326016664505,0.0,0.0,0.6709024310112,43.14571380615234,40.0,41.975730895996094,-14490.4326171875,183.4438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.3286508023738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.858992830733769e-06,0.0,0.0003335388028062,0.0,0.0,73.99994659423828,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253272742033004,-2746.974365234375,304.1468811035156,0.8080801367759705,0.1936298012733459,0.1750024557113647,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552308663725,-471.3917846679688,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869800686836242,-2941.9716796875,304.1449279785156,0.896934449672699,0.2673994898796081,0.187453493475914,293.14306640625,297.1499938964844,293.1499938964844,0.2819258570671081,-5508.76416015625,304.1659240722656,0.9990000128746032,0.4255685806274414,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040689553134143,-1529.6029052734375,296.6360778808594,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.1913944482803345,0.4830241501331329,0.7083703279495239,0.1953326016664505,0.0,0.0,0.6709024310112,43.14571380615234,40.0,41.975730895996094,-14490.4326171875,183.4438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.3286508023738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.858992830733769e-06,0.0,0.0003335388028062,0.0,0.0,73.99994659423828,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256404370069503,-2752.3583984375,304.1468811035156,0.8105473518371582,0.1941500604152679,0.1754521131515503,292.8744506835937,297.1499938964844,293.1499938964844,0.0063050864264369,-474.2274169921875,299.2049865722656,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874598562717437,-2947.873291015625,304.1449584960937,0.8997917175292969,0.2681329846382141,0.1879430711269378,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324457645416,-5469.5859375,304.1675109863281,0.9990000128746032,0.4278519749641418,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040609650313854,-1526.2955322265625,296.63482666015625,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527575492858886,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896164417266846,0.4819560945034027,0.7076603174209595,0.1946083903312683,0.0,0.0,0.6688352227210999,42.68718338012695,40.0,30.78366470336914,-14459.01953125,181.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.634765625,18000.0,0.0,0.0,0.329094797372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844089269638062,0.7844167351722717,-7.824183740012813e-06,0.0,0.0003339893883094,0.0,0.0,73.164794921875,0.0,0.0,0.0,0.4790159165859222,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260056942701339,-2758.736083984375,304.14678955078125,0.8122798204421997,0.1946721076965332,0.1759099066257476,292.87109375,297.1499938964844,293.1499938964844,0.0063583026640117,-477.3206481933594,299.2631530761719,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880325675010681,-2955.02001953125,304.14483642578125,0.9018532633781432,0.2688882648944855,0.1884540915489196,293.12176513671875,297.1499938964844,293.1499938964844,0.2779180109500885,-5446.291015625,304.16705322265625,0.9990000128746032,0.4300710260868072,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040549933910369,-1523.9503173828125,296.6317138671875,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852586746216,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.1890642642974854,0.4814057052135467,0.7076586484909058,0.1941663324832916,0.0,0.0,0.6669492721557617,42.42495727539063,43.0,19.6032943725586,-14439.95703125,181.25338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.59765625,18000.0,0.0,0.0,0.3294266164302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801429033279419,0.7801507115364075,-7.785228262946475e-06,0.0,0.0003343261196278,0.0,0.0,72.30224609375,0.0,0.0,0.0,0.4772535264492035,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268599927425384,-2773.828125,304.1464233398437,0.813835084438324,0.1957186907529831,0.1768463850021362,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739151857793,-484.1623840332031,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893917769193649,-2972.1474609375,304.144287109375,0.9038041234016418,0.2704333364963531,0.1895215660333633,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982750415802,-5441.69189453125,304.1619567871094,0.9990000128746032,0.4338910579681396,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477379225194,-1521.4852294921875,296.62158203125,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.664238691329956,42.41561126708984,46.0,0.2214929908514022,-14436.9453125,181.9044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.744140625,18000.0,0.0,0.0,0.3298333585262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729099988937378,0.7729176878929138,-7.713656486885156e-06,0.0,0.0003347389574628,0.0,0.0,70.81507110595703,0.0,0.0,0.0,0.4742247462272644,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268599927425384,-2773.828125,304.1464233398437,0.813835084438324,0.1957186907529831,0.1768463850021362,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739151857793,-484.1623840332031,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893917769193649,-2972.1474609375,304.144287109375,0.9038041234016418,0.2704333364963531,0.1895215660333633,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982750415802,-5441.69189453125,304.1619567871094,0.9990000128746032,0.4338910579681396,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477379225194,-1521.4852294921875,296.62158203125,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.664238691329956,42.41561126708984,46.0,0.2214929908514022,-14436.9453125,181.9044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.744140625,18000.0,0.0,0.0,0.3298333585262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729099988937378,0.7729176878929138,-7.713656486885156e-06,0.0,0.0003347389574628,0.0,0.0,70.81507110595703,0.0,0.0,0.0,0.4742247462272644,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305351734161,-2791.086669921875,304.14599609375,0.8132836222648621,0.1967605054378509,0.1778004467487335,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002630628645,-491.7000427246094,299.4913635253906,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909441500902176,-2991.795166015625,304.14361572265625,0.9032707810401917,0.2719952166080475,0.1906213611364364,293.09912109375,297.1499938964844,293.1499938964844,0.2800135910511017,-5483.7822265625,304.1537475585937,0.9990000128746032,0.4365090429782867,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452568791806,-1521.233642578125,296.6078491210937,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969212293624878,0.4833843410015106,0.7135368585586548,0.1946482807397842,0.0,0.0,0.6636270880699158,42.98128128051758,49.0,-13.028709411621094,-14477.8125,184.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300706744194031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694258689880371,0.7694335579872131,-7.67209076002473e-06,0.0,0.000334979762556,0.0,0.0,70.05575561523438,0.0,0.0,0.0,0.4727218449115753,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305351734161,-2791.086669921875,304.14599609375,0.8132836222648621,0.1967605054378509,0.1778004467487335,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002630628645,-491.7000427246094,299.4913635253906,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909441500902176,-2991.795166015625,304.14361572265625,0.9032707810401917,0.2719952166080475,0.1906213611364364,293.09912109375,297.1499938964844,293.1499938964844,0.2800135910511017,-5483.7822265625,304.1537475585937,0.9990000128746032,0.4365090429782867,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452568791806,-1521.233642578125,296.6078491210937,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969212293624878,0.4833843410015106,0.7135368585586548,0.1946482807397842,0.0,0.0,0.6636270880699158,42.98128128051758,49.0,-13.028709411621094,-14477.8125,184.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300706744194031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694258689880371,0.7694335579872131,-7.67209076002473e-06,0.0,0.000334979762556,0.0,0.0,70.05575561523438,0.0,0.0,0.0,0.4727218449115753,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596093654632,-2809.402587890625,304.1456298828125,0.8110432624816895,0.1977872848510742,0.1787594407796859,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356065846979,-499.7306213378906,299.6058044433594,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925969272851944,-3012.701904296875,304.1429748535156,0.900770664215088,0.2735530436038971,0.1917340606451034,293.099609375,297.1499938964844,293.1499938964844,0.2849073708057403,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377135336399078,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459069423377,-1522.3560791015625,296.5924987792969,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821698188782,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654083728790283,44.02151107788086,52.0,-20.204809188842773,-14556.6787109375,189.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709202170372009,0.770927906036377,-7.674725566175766e-06,0.0,0.0003352789790369,0.0,0.0,70.27468872070312,0.0,0.0,0.0,0.4732754230499267,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596093654632,-2809.402587890625,304.1456298828125,0.8110432624816895,0.1977872848510742,0.1787594407796859,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356065846979,-499.7306213378906,299.6058044433594,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925969272851944,-3012.701904296875,304.1429748535156,0.900770664215088,0.2735530436038971,0.1917340606451034,293.099609375,297.1499938964844,293.1499938964844,0.2849073708057403,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377135336399078,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459069423377,-1522.3560791015625,296.5924987792969,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821698188782,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654083728790283,44.02151107788086,52.0,-20.204809188842773,-14556.6787109375,189.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709202170372009,0.770927906036377,-7.674725566175766e-06,0.0,0.0003352789790369,0.0,0.0,70.27468872070312,0.0,0.0,0.0,0.4732754230499267,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299072951078415,-2828.021728515625,304.14532470703125,0.8074489831924438,0.1987912058830261,0.1797129809856414,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787564523518,-508.1134948730469,299.7218322753906,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942883431911468,-3034.043212890625,304.1425170898437,0.896772027015686,0.2750930786132812,0.1928469985723495,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374330639839172,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485137142241,-1524.2724609375,296.57672119140625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.216376781463623,0.4900961816310882,0.7262805700302124,0.1976410746574401,0.0,0.0,0.6695838570594788,45.457176208496094,55.0,-23.0935115814209,-14666.1982421875,196.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342861175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776767015457153,0.7776843905448914,-7.72630392020801e-06,0.0,0.0003358562244102,0.0,0.0,71.54977416992188,0.0,0.0,0.0,0.4760293960571289,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299072951078415,-2828.021728515625,304.14532470703125,0.8074489831924438,0.1987912058830261,0.1797129809856414,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787564523518,-508.1134948730469,299.7218322753906,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942883431911468,-3034.043212890625,304.1425170898437,0.896772027015686,0.2750930786132812,0.1928469985723495,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374330639839172,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485137142241,-1524.2724609375,296.57672119140625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.216376781463623,0.4900961816310882,0.7262805700302124,0.1976410746574401,0.0,0.0,0.6695838570594788,45.457176208496094,55.0,-23.0935115814209,-14666.1982421875,196.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342861175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776767015457153,0.7776843905448914,-7.72630392020801e-06,0.0,0.0003358562244102,0.0,0.0,71.54977416992188,0.0,0.0,0.0,0.4760293960571289,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304300874471664,-2837.295166015625,304.1452331542969,0.8052226305007935,0.1992830783128738,0.1801854223012924,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529437460005,-512.4031982421875,299.78057861328125,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951359063386917,-3044.710693359375,304.142333984375,0.8943420052528381,0.2758534848690033,0.1934007257223129,293.1137084960937,297.1499938964844,293.1499938964844,0.295719176530838,-5734.69189453125,304.13037109375,0.9990000128746032,0.4367270767688751,0.3646089136600494,293.19091796875,297.1499938964844,293.1499938964844,0.0040503158234059,-1525.4141845703125,296.56890869140625,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616897821426391,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.222499966621399,0.4922804534435272,0.7302194833755493,0.19865383207798,0.0,0.0,0.6725351810455322,46.30307769775391,55.0,-23.481075286865234,-14730.32421875,200.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313805162906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830018997192383,0.7830097079277039,-7.770833690301515e-06,0.0,0.0003363091091159,0.0,0.0,72.59217071533203,0.0,0.0,0.0,0.4782304167747497,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.130949318408966,-2846.4921875,304.1451721191406,0.8027743697166443,0.1997678875923156,0.1806541830301284,292.8381042480469,297.1499938964844,293.1499938964844,0.0070287780836224,-516.7466430664062,299.8397827148437,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959803253412246,-3055.320068359375,304.1421813964844,0.8916887044906616,0.2766081392765045,0.1939517259597778,293.12158203125,297.1499938964844,293.1499938964844,0.3000633120536804,-5802.8349609375,304.12603759765625,0.9990000128746032,0.4356395006179809,0.368825614452362,293.1893310546875,297.1499938964844,293.1499938964844,0.0040523721836507,-1526.6402587890625,296.5611877441406,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636594474315643,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009747505188,0.494618684053421,0.7343910336494446,0.1997460275888443,0.0,0.0,0.6760351657867432,47.224891662597656,58.0,-23.39626121520996,-14799.693359375,204.1228179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319612145423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895826101303101,0.7895904779434204,-7.827842637198046e-06,0.0,0.0003368984325788,0.0,0.0,73.90713500976562,0.0,0.0,0.0,0.4809693992137909,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319722831249237,-2864.570556640625,304.14508056640625,0.7974199056625366,0.2007164061069488,0.1815795600414276,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852002292871,-525.5687866210938,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976944804191589,-3076.8076171875,304.1419372558594,0.8859530687332153,0.2781685888767242,0.1950797289609909,293.141845703125,297.1499938964844,293.1499938964844,0.3096084296703338,-5951.26171875,304.1181640625,0.9990000128746032,0.4322635233402252,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571270510554,-1529.2838134765625,296.54638671875,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430126667022705,0.4996841847896576,0.7433283925056458,0.2021287381649017,0.0,0.0,0.684570848941803,49.26739501953125,46.0,-22.32941055297852,-14951.73828125,213.2120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.505859375,18000.0,0.0,0.0,0.3335835039615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063006401062012,0.8063086271286011,-7.978629582794383e-06,0.0,0.0003385448653716,0.0,0.0,77.35552978515625,0.0,0.0,0.0,0.4879942238330841,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319722831249237,-2864.570556640625,304.14508056640625,0.7974199056625366,0.2007164061069488,0.1815795600414276,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852002292871,-525.5687866210938,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976944804191589,-3076.8076171875,304.1419372558594,0.8859530687332153,0.2781685888767242,0.1950797289609909,293.141845703125,297.1499938964844,293.1499938964844,0.3096084296703338,-5951.26171875,304.1181640625,0.9990000128746032,0.4322635233402252,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571270510554,-1529.2838134765625,296.54638671875,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430126667022705,0.4996841847896576,0.7433283925056458,0.2021287381649017,0.0,0.0,0.684570848941803,49.26739501953125,46.0,-22.32941055297852,-14951.73828125,213.2120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.505859375,18000.0,0.0,0.0,0.3335835039615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063006401062012,0.8063086271286011,-7.978629582794383e-06,0.0,0.0003385448653716,0.0,0.0,77.35552978515625,0.0,0.0,0.0,0.4879942238330841,4.0,0.0,1.0
