time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327241361141204,-2877.533203125,304.1454772949219,0.8007740378379822,0.2016891837120056,0.1824196577072143,292.82623291015625,297.1499938964844,293.1499938964844,0.0073245819658041,-532.877685546875,300.0868225097656,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990496665239334,-3093.441162109375,304.1424255371094,0.8899403810501099,0.2797240316867828,0.196153238415718,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292217791080475,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536290034651,-1527.919189453125,296.5419921875,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.2012540400028228,0.0,0.0,0.6924916505813599,48.67367172241211,34.0,6.913578033447266,-14999.10546875,211.50738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000648975372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255717158317566,0.8255798816680908,-8.16722331364872e-06,0.0,0.0003406928735785,0.0,0.0,81.55884552001953,0.0,0.0,0.0,0.4961451888084411,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327241361141204,-2877.533203125,304.1454772949219,0.8007740378379822,0.2016891837120056,0.1824196577072143,292.82623291015625,297.1499938964844,293.1499938964844,0.0073245819658041,-532.877685546875,300.0868225097656,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990496665239334,-3093.441162109375,304.1424255371094,0.8899403810501099,0.2797240316867828,0.196153238415718,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292217791080475,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536290034651,-1527.919189453125,296.5419921875,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.2012540400028228,0.0,0.0,0.6924916505813599,48.67367172241211,34.0,6.913578033447266,-14999.10546875,211.50738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000648975372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255717158317566,0.8255798816680908,-8.16722331364872e-06,0.0,0.0003406928735785,0.0,0.0,81.55884552001953,0.0,0.0,0.0,0.4961451888084411,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329378932714462,-2880.822509765625,304.1460876464844,0.8067670464515686,0.2022902518510818,0.1829011440277099,292.8226928710937,297.1499938964844,293.1499938964844,0.0073944837786257,-536.0546264648438,300.1699523925781,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994717121124267,-3098.224365234375,304.1432800292969,0.8967483043670654,0.2806269526481628,0.1967458426952362,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836274147033,-5798.3701171875,304.1493225097656,0.9990000128746032,0.4293220043182373,0.3680257201194763,293.1815795898437,297.1499938964844,293.1499938964844,0.0040449742227792,-1523.658935546875,296.5513000488281,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634843587875366,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340701818466189,0.4948163330554962,0.7392538785934448,0.199243813753128,0.0,0.0,0.6936735510826111,47.1468505859375,34.0,31.89386367797852,-14961.54296875,205.67237854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.869140625,18000.0,0.0,0.0,0.3369483649730682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325126767158508,0.8325209617614746,-8.252003681263886e-06,0.0,0.0003419597342144,0.0,0.0,83.23239135742188,0.0,0.0,0.0,0.4991573393344879,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330191940069198,-2881.87109375,304.1465148925781,0.8120920658111572,0.2026977241039276,0.1832150667905807,292.8203430175781,297.1499938964844,293.1499938964844,0.007437118794769,-537.8346557617188,300.22711181640625,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996515095233917,-3100.083740234375,304.1439514160156,0.9029666185379028,0.2812276482582092,0.1971265971660614,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.53662109375,304.1617736816406,0.9990000128746032,0.4304496645927429,0.3613971769809723,293.1802673339844,297.1499938964844,293.1499938964844,0.0040373695082962,-1519.8956298828125,296.5606384277344,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918513774872,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.2265981435775757,0.4914828240871429,0.7351152896881104,0.1974070519208908,0.0,0.0,0.6928115487098694,45.74607849121094,37.0,46.44571685791016,-14909.494140625,200.22317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1875,18000.0,0.0,0.0,0.3376739621162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339285254478455,0.8339368104934692,-8.280198017018847e-06,0.0,0.0003426961484365,0.0,0.0,83.65855407714844,0.0,0.0,0.0,0.4998234510421753,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017498254776,-2886.01220703125,304.1471862792969,0.8199937343597412,0.2036927640438079,0.184048593044281,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559453107416,-542.9837646484375,300.3696594238281,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001736611127853,-3105.794189453125,304.1450500488281,0.913107454776764,0.2826726734638214,0.1980968862771988,293.125,297.1499938964844,293.1499938964844,0.2837370038032532,-5533.5634765625,304.1739501953125,0.9990000128746032,0.4355781376361847,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226662531495,-1512.2991943359375,296.5838928222656,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870742857456207,0.7301167845726013,0.1948045045137405,0.0,0.0,0.6866610050201416,43.84757995605469,40.0,47.247684478759766,-14814.6318359375,193.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389669954776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261719942092896,0.8261802196502686,-8.236705980380066e-06,0.0,0.0003440084110479,0.0,0.0,82.16825866699219,0.0,0.0,0.0,0.496728777885437,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017498254776,-2886.01220703125,304.1471862792969,0.8199937343597412,0.2036927640438079,0.184048593044281,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559453107416,-542.9837646484375,300.3696594238281,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001736611127853,-3105.794189453125,304.1450500488281,0.913107454776764,0.2826726734638214,0.1980968862771988,293.125,297.1499938964844,293.1499938964844,0.2837370038032532,-5533.5634765625,304.1739501953125,0.9990000128746032,0.4355781376361847,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226662531495,-1512.2991943359375,296.5838928222656,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870742857456207,0.7301167845726013,0.1948045045137405,0.0,0.0,0.6866610050201416,43.84757995605469,40.0,47.247684478759766,-14814.6318359375,193.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389669954776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261719942092896,0.8261802196502686,-8.236705980380066e-06,0.0,0.0003440084110479,0.0,0.0,82.16825866699219,0.0,0.0,0.0,0.496728777885437,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335696130990982,-2890.50341796875,304.1471862792969,0.822537899017334,0.2041842192411422,0.1844717413187027,292.8117980957031,297.1499938964844,293.1499938964844,0.0076245767995715,-546.2125244140625,300.4381408691406,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006003409624099,-3110.9130859375,304.1451721191406,0.9165814518928528,0.2833641767501831,0.1985691487789154,293.1118469238281,297.1499938964844,293.1499938964844,0.2808036804199219,-5487.88525390625,304.1748962402344,0.9990000128746032,0.4384762644767761,0.3494901061058044,293.17510986328125,297.1499938964844,293.1499938964844,0.0040190825238823,-1510.46826171875,296.59002685546875,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.256493866443634,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149229049682615,0.4858769476413727,0.7290459275245667,0.1940605789422989,0.0,0.0,0.6834091544151306,43.31422805786133,40.0,35.65991973876953,-14779.9033203125,191.3262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.400390625,18000.0,0.0,0.0,0.3393451571464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195112347602844,0.8195194005966187,-8.177327799785417e-06,0.0,0.0003443922032602,0.0,0.0,80.73837280273438,0.0,0.0,0.0,0.4939632415771484,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.133895143866539,-2896.085693359375,304.1471252441406,0.8243592381477356,0.2046736627817154,0.1848998218774795,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979212462902,-549.7442016601562,300.5057067871094,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.201112613081932,-3117.179443359375,304.1451110839844,0.9191154837608336,0.2840705811977386,0.1990460902452469,293.09991455078125,297.1499938964844,293.1499938964844,0.278917908668518,-5459.1103515625,304.1737670898437,0.9990000128746032,0.4413035213947296,0.3478220999240875,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175407193601,-1509.63427734375,296.5939636230469,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559914886951446,0.6503301858901978,0.6503301858901978,1.0,1.0,-1.2139214277267456,0.4851981997489929,0.7287232875823975,0.193590447306633,0.0,0.0,0.6802933216094971,42.98919296264648,43.0,23.6063175201416,-14756.494140625,190.3300170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.9140625,18000.0,0.0,0.0,0.3395615518093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125916719436646,0.812599778175354,-8.111352144624107e-06,0.0,0.000344611791661,0.0,0.0,79.23731231689453,0.0,0.0,0.0,0.4910495281219482,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346875429153442,-2909.901611328125,304.1467590332031,0.8260856866836548,0.2056457102298736,0.1857685297727584,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580537810921,-557.601806640625,300.6390991210937,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023825794458389,-3132.94140625,304.1446228027344,0.9216171503067015,0.2855122685432434,0.2000403106212616,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071927070617,-5445.814453125,304.1674194335937,0.9990000128746032,0.4462907612323761,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040193796157836,-1510.3641357421875,296.5968017578125,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152680158615112,0.4851962327957153,0.7300717830657959,0.1933589428663253,0.0,0.0,0.6751611828804016,42.87744903564453,46.0,1.7972170114517212,-14743.0244140625,190.5365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396022617816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998477220535278,0.7998557090759277,-7.983717296156101e-06,0.0,0.0003446531191002,0.0,0.0,76.47216796875,0.0,0.0,0.0,0.4856497943401336,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346875429153442,-2909.901611328125,304.1467590332031,0.8260856866836548,0.2056457102298736,0.1857685297727584,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580537810921,-557.601806640625,300.6390991210937,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023825794458389,-3132.94140625,304.1446228027344,0.9216171503067015,0.2855122685432434,0.2000403106212616,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071927070617,-5445.814453125,304.1674194335937,0.9990000128746032,0.4462907612323761,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040193796157836,-1510.3641357421875,296.5968017578125,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152680158615112,0.4851962327957153,0.7300717830657959,0.1933589428663253,0.0,0.0,0.6751611828804016,42.87744903564453,46.0,1.7972170114517212,-14743.0244140625,190.5365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396022617816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998477220535278,0.7998557090759277,-7.983717296156101e-06,0.0,0.0003446531191002,0.0,0.0,76.47216796875,0.0,0.0,0.0,0.4856497943401336,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356160193681717,-2926.239990234375,304.14630126953125,0.8256601095199585,0.2066045999526977,0.1866469979286193,292.79754638671875,297.1499938964844,293.1499938964844,0.0080341808497905,-566.2996215820312,300.771728515625,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038758099079132,-3151.59912109375,304.1439208984375,0.9211519956588744,0.2869553565979004,0.2010579258203506,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500089287757873,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263463743031,-1513.5323486328125,296.594970703125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866766929626465,0.7336432337760925,0.1938935816287994,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.764062881469728,-14772.7373046875,193.1932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.353515625,18000.0,0.0,0.0,0.3393219709396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791151225566864,0.7911591529846191,-7.889758308010641e-06,0.0,0.0003443686582613,0.0,0.0,74.56924438476562,0.0,0.0,0.0,0.481928139925003,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356160193681717,-2926.239990234375,304.14630126953125,0.8256601095199585,0.2066045999526977,0.1866469979286193,292.79754638671875,297.1499938964844,293.1499938964844,0.0080341808497905,-566.2996215820312,300.771728515625,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038758099079132,-3151.59912109375,304.1439208984375,0.9211519956588744,0.2869553565979004,0.2010579258203506,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500089287757873,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263463743031,-1513.5323486328125,296.594970703125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866766929626465,0.7336432337760925,0.1938935816287994,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.764062881469728,-14772.7373046875,193.1932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.353515625,18000.0,0.0,0.0,0.3393219709396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791151225566864,0.7911591529846191,-7.889758308010641e-06,0.0,0.0003443686582613,0.0,0.0,74.56924438476562,0.0,0.0,0.0,0.481928139925003,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.13661590218544,-2943.868896484375,304.1458740234375,0.8235214948654175,0.2075443565845489,0.1875263601541519,292.7918701171875,297.1499938964844,293.1499938964844,0.0082239806652069,-575.5809936523438,300.9050598144531,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054821103811264,-3171.675048828125,304.1432800292969,0.9183172583580016,0.2883793115615845,0.2020779848098755,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.4522567093372345,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367264300584,-1518.23974609375,296.59088134765625,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.228335976600647,0.4893299341201782,0.739005982875824,0.1950257420539856,0.0,0.0,0.6722716689109802,44.34373092651367,52.0,-22.560619354248047,-14840.99609375,197.87831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389888107776642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881181836128235,0.7881259918212891,-7.847586857678834e-06,0.0,0.0003440305299591,0.0,0.0,73.84495544433594,0.0,0.0,0.0,0.4805720448493957,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.13661590218544,-2943.868896484375,304.1458740234375,0.8235214948654175,0.2075443565845489,0.1875263601541519,292.7918701171875,297.1499938964844,293.1499938964844,0.0082239806652069,-575.5809936523438,300.9050598144531,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054821103811264,-3171.675048828125,304.1432800292969,0.9183172583580016,0.2883793115615845,0.2020779848098755,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.4522567093372345,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367264300584,-1518.23974609375,296.59088134765625,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.228335976600647,0.4893299341201782,0.739005982875824,0.1950257420539856,0.0,0.0,0.6722716689109802,44.34373092651367,52.0,-22.560619354248047,-14840.99609375,197.87831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389888107776642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881181836128235,0.7881259918212891,-7.847586857678834e-06,0.0,0.0003440305299591,0.0,0.0,73.84495544433594,0.0,0.0,0.0,0.4805720448493957,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376415938138961,-2961.931640625,304.1455383300781,0.820065975189209,0.2084609270095825,0.1883995682001114,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259631112217,-585.2675170898438,301.0398254394531,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071292996406555,-3192.21435546875,304.1427917480469,0.9137315154075624,0.2897745966911316,0.2030902057886123,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849617958069,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529753625392914,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040492569096386,-1523.8431396484375,296.5860595703125,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577185630798,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.4929019808769226,0.745794951915741,0.1966184973716735,0.0,0.0,0.6749532222747803,45.731231689453125,55.0,-26.326295852661133,-14940.9619140625,204.2701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.338864803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911723256111145,0.7911801934242249,-7.862971870054025e-06,0.0,0.0003439047141,0.0,0.0,74.38008880615234,0.0,0.0,0.0,0.4817744195461273,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376415938138961,-2961.931640625,304.1455383300781,0.820065975189209,0.2084609270095825,0.1883995682001114,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259631112217,-585.2675170898438,301.0398254394531,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071292996406555,-3192.21435546875,304.1427917480469,0.9137315154075624,0.2897745966911316,0.2030902057886123,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849617958069,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529753625392914,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040492569096386,-1523.8431396484375,296.5860595703125,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577185630798,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.4929019808769226,0.745794951915741,0.1966184973716735,0.0,0.0,0.6749532222747803,45.731231689453125,55.0,-26.326295852661133,-14940.9619140625,204.2701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.338864803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911723256111145,0.7911801934242249,-7.862971870054025e-06,0.0,0.0003439047141,0.0,0.0,74.38008880615234,0.0,0.0,0.0,0.4817744195461273,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381550282239914,-2970.95703125,304.1454162597656,0.8179495334625244,0.2089100480079651,0.1888325065374374,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312156006693,-590.2236938476562,301.1078491210937,0.4969275295734405,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079539448022842,-3202.4716796875,304.142578125,0.9109762907028198,0.2904601395130157,0.2035916149616241,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041758060455,-5724.27099609375,304.1326599121094,0.9990000128746032,0.4527579545974731,0.3641937673091888,293.155517578125,297.1499938964844,293.1499938964844,0.004056064877659,-1526.84912109375,296.58367919921875,0.4969275295734405,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350396633148,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445907592773438,0.4949651062488556,0.7496256828308105,0.1975513249635696,0.0,0.0,0.6772918105125427,46.55634689331055,55.0,-26.940174102783203,-15000.68359375,208.0240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389541506767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949531078338623,0.7949609756469727,-7.892487701610662e-06,0.0,0.0003439953725319,0.0,0.0,75.12139892578125,0.0,0.0,0.0,0.4833301901817322,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386657655239105,-2979.921875,304.14532470703125,0.8156149983406067,0.2093530893325805,0.1892625987529754,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391046643257,-595.2357177734375,301.1763610839844,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087745070457458,-3212.66015625,304.1424560546875,0.9080122113227844,0.2911387383937835,0.2040894031524658,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823289871216,-5791.56005859375,304.1280517578125,0.9990000128746032,0.4521491527557373,0.3683303594589233,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631433948874,-1529.946533203125,296.5814208984375,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501070976257,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508896589279177,0.4971843063831329,0.7537054419517517,0.1985596567392349,0.0,0.0,0.6802740693092346,47.46012496948242,58.0,-26.97215461730957,-15065.94921875,212.1172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.572265625,18000.0,0.0,0.0,0.3391791582107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002061247825623,0.8002140522003174,-7.936602742120158e-06,0.0,0.0003442237211856,0.0,0.0,76.18136596679688,0.0,0.0,0.0,0.4855153262615204,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396742463111877,-2997.58251953125,304.14520263671875,0.8104118704795837,0.2102223634719848,0.1901142746210098,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628455996513,-605.4054565429688,301.31475830078125,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104370594024658,-3233.25537109375,304.1421813964844,0.9018446207046508,0.2925435602664947,0.2051085829734802,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497219026088714,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779788978397,-1536.34521484375,296.5775146484375,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940872192383,0.2007595896720886,0.0,0.0,0.6880277395248413,49.47114562988281,61.0,-25.94641876220703,-15210.376953125,221.21275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401094079017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148417472839355,0.8148497939109802,-8.067131602729205e-06,0.0,0.0003451678203418,0.0,0.0,79.23851013183594,0.0,0.0,0.0,0.4916728436946869,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396742463111877,-2997.58251953125,304.14520263671875,0.8104118704795837,0.2102223634719848,0.1901142746210098,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628455996513,-605.4054565429688,301.31475830078125,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104370594024658,-3233.25537109375,304.1421813964844,0.9018446207046508,0.2925435602664947,0.2051085829734802,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497219026088714,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779788978397,-1536.34521484375,296.5775146484375,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940872192383,0.2007595896720886,0.0,0.0,0.6880277395248413,49.47114562988281,61.0,-25.94641876220703,-15210.376953125,221.21275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401094079017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148417472839355,0.8148497939109802,-8.067131602729205e-06,0.0,0.0003451678203418,0.0,0.0,79.23851013183594,0.0,0.0,0.0,0.4916728436946869,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406704038381576,-3014.9716796875,304.1451416015625,0.8045992255210876,0.2110928148031234,0.1909665167331695,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973041951656,-615.7383422851562,301.455078125,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120755463838577,-3253.473876953125,304.1420593261719,0.8953639268875122,0.2938777208328247,0.2061214298009872,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457001686096191,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.00409372523427,-1542.99560546875,296.5748291015625,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072363615036011,0.7719497084617615,0.2031394690275192,0.0,0.0,0.6979914903640747,51.71908187866211,49.0,-24.01649284362793,-15369.8603515625,231.38722229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346299529075623,0.8346381783485413,-8.253157830040436e-06,0.0,0.0003468581999186,0.0,0.0,83.55982208251953,0.0,0.0,0.0,0.5001025199890137,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406704038381576,-3014.9716796875,304.1451416015625,0.8045992255210876,0.2110928148031234,0.1909665167331695,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973041951656,-615.7383422851562,301.455078125,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120755463838577,-3253.473876953125,304.1420593261719,0.8953639268875122,0.2938777208328247,0.2061214298009872,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457001686096191,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.00409372523427,-1542.99560546875,296.5748291015625,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072363615036011,0.7719497084617615,0.2031394690275192,0.0,0.0,0.6979914903640747,51.71908187866211,49.0,-24.01649284362793,-15369.8603515625,231.38722229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346299529075623,0.8346381783485413,-8.253157830040436e-06,0.0,0.0003468581999186,0.0,0.0,83.55982208251953,0.0,0.0,0.0,0.5001025199890137,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413685381412506,-3026.823486328125,304.1456298828125,0.80729740858078,0.211958423256874,0.1917280107736587,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070296570658,-624.1672973632812,301.60089111328125,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.213189959526062,-3266.84375,304.1429138183594,0.8984452486038208,0.2951146066188812,0.2069747149944305,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420461058616638,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.004101091530174,-1545.5477294921875,296.58331298828125,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782881259918213,0.5060524940490723,0.7722355723381042,0.2022731304168701,0.0,0.0,0.7073553204536438,51.2404670715332,37.0,5.731329917907715,-15421.87109375,230.0160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571233153343201,0.8571317791938782,-8.48143554321723e-06,0.0,0.0003491647948976,0.0,0.0,88.77022552490234,0.0,0.0,0.0,0.5097528696060181,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413685381412506,-3026.823486328125,304.1456298828125,0.80729740858078,0.211958423256874,0.1917280107736587,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070296570658,-624.1672973632812,301.60089111328125,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.213189959526062,-3266.84375,304.1429138183594,0.8984452486038208,0.2951146066188812,0.2069747149944305,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420461058616638,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.004101091530174,-1545.5477294921875,296.58331298828125,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782881259918213,0.5060524940490723,0.7722355723381042,0.2022731304168701,0.0,0.0,0.7073553204536438,51.2404670715332,37.0,5.731329917907715,-15421.87109375,230.0160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571233153343201,0.8571317791938782,-8.48143554321723e-06,0.0,0.0003491647948976,0.0,0.0,88.77022552490234,0.0,0.0,0.0,0.5097528696060181,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415624618530273,-3029.328369140625,304.1467590332031,0.8174493312835693,0.2128632813692093,0.1924244612455368,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778724014759,-629.7962646484375,301.75543212890625,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135620266199112,-3270.525390625,304.1446533203125,0.9108335971832277,0.2964020371437073,0.2077790349721908,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426870346069336,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951711125671,-1541.231201171875,296.61474609375,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191895484924,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993193745613098,0.7642117142677307,0.1984929740428924,0.0,0.0,0.7091719508171082,48.34906005859375,40.0,45.59552764892578,-15338.798828125,218.4529571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668359279632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689190149307251,0.8689276576042175,-8.633704965177458e-06,0.0,0.0003514168201945,0.0,0.0,91.8338851928711,0.0,0.0,0.0,0.5149612426757812,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415624618530273,-3029.328369140625,304.1467590332031,0.8174493312835693,0.2128632813692093,0.1924244612455368,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778724014759,-629.7962646484375,301.75543212890625,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135620266199112,-3270.525390625,304.1446533203125,0.9108335971832277,0.2964020371437073,0.2077790349721908,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426870346069336,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951711125671,-1541.231201171875,296.61474609375,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191895484924,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993193745613098,0.7642117142677307,0.1984929740428924,0.0,0.0,0.7091719508171082,48.34906005859375,40.0,45.59552764892578,-15338.798828125,218.4529571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668359279632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689190149307251,0.8689276576042175,-8.633704965177458e-06,0.0,0.0003514168201945,0.0,0.0,91.8338851928711,0.0,0.0,0.0,0.5149612426757812,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416157037019729,-3029.762451171875,304.1472473144531,0.8215728998184204,0.2133314758539199,0.1928044706583023,292.7583312988281,297.1499938964844,293.1499938964844,0.0095647601410746,-632.4957275390625,301.8343505859375,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136720269918441,-3271.39892578125,304.1454162597656,0.9163963198661804,0.2970702648162842,0.2082107365131378,293.1398010253906,297.1499938964844,293.1499938964844,0.298978328704834,-5770.177734375,304.166259765625,0.9990000128746032,0.4447778463363647,0.3666532337665558,293.1405944824219,297.1499938964844,293.1499938964844,0.004091702401638,-1538.5892333984375,296.6343994140625,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665204703807831,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.257994294166565,0.4967700541019439,0.7612242698669434,0.1969630122184753,0.0,0.0,0.7070898413658142,47.24076843261719,40.0,53.986175537109375,-15293.53125,214.12745666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.347156286239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684953451156616,0.868503987789154,-8.648918992548715e-06,0.0,0.0003523195046,0.0,0.0,91.88565063476562,0.0,0.0,0.0,0.5148630738258362,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417686641216278,-3032.07373046875,304.1474609375,0.8245978951454163,0.2138028740882873,0.1931993961334228,292.7557373046875,297.1499938964844,293.1499938964844,0.009661316871643,-635.7176513671875,301.91229248046875,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139316350221634,-3274.271728515625,304.1457824707031,0.9206042885780334,0.2977491915225982,0.2086591273546219,293.1276550292969,297.1499938964844,293.1499938964844,0.2950518131256103,-5708.5498046875,304.17041015625,0.9990000128746032,0.4472914636135101,0.3630966246128082,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902202017605,-1537.0859375,296.6504821777344,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652187943458557,0.6324981451034546,0.6324981451034546,1.0,1.0,-1.2545474767684937,0.4950705468654632,0.7594769597053528,0.1959188729524612,0.0,0.0,0.7044687271118164,46.49519729614258,43.0,47.74509048461914,-15254.4931640625,211.33287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.875,18000.0,0.0,0.0,0.3478852212429046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646897673606873,0.8646983504295349,-8.624337169749197e-06,0.0,0.0003530592657625,0.0,0.0,91.08316802978516,0.0,0.0,0.0,0.5133307576179504,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038095235824,-3040.9853515625,304.1473999023437,0.8284820914268494,0.2147324085235595,0.1940116435289383,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800016567111,-643.4151611328125,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148083001375198,-3284.7373046875,304.14569091796875,0.9261257648468018,0.2991233468055725,0.2095903903245926,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526105523109436,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943548083305,-1537.6173095703125,296.6734619140625,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752071380615,0.0,0.0,0.6992326974868774,45.69002151489258,46.0,25.830915451049805,-15206.8720703125,208.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488771617412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540526628494263,0.8540611863136292,-8.524878467142116e-06,0.0,0.0003540659963618,0.0,0.0,88.62550354003906,0.0,0.0,0.0,0.5088324546813965,4.0,0.0,1.0
