time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0001034918896039,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999389648437,0.0,0.0,0.0001089816432795,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207824707031,0.0,0.0,8.049380994634703e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,0.0001089822835638,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.0005169542273506,291.11834716796875,294.1499938964844,255.9092254638672,255.0370941162109,267.45098876953125,255.88916015625,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42281723022461,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349365234375,0.0,0.0,0.000103217374999,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001086925694835,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,8.02802896942012e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0001086931952158,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0005155830294825,291.1181640625,294.1499938964844,255.917709350586,255.04347229003903,267.3379821777344,255.897201538086,290.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.34144592285156,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.0001029363265843,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001083966126316,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,8.006169809959829e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,0.0001083972456399,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0005141792935319,291.11798095703125,294.1499938964844,255.92608642578125,255.0497589111328,267.2265014648437,255.9052276611328,290.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25827980041504,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238525390625,0.0,0.0,0.0001023582444759,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0001077878696378,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,7.961207302287221e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511047363281,0.0,0.0,0.0001077884808182,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0005112917860969,291.1175231933594,294.1499938964844,255.9422912597656,255.06187438964844,267.0079040527344,255.92105102539065,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08760452270508,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238525390625,0.0,0.0,0.0001023582444759,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0001077878696378,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,7.961207302287221e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511047363281,0.0,0.0,0.0001077884808182,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0005112917860969,291.1175231933594,294.1499938964844,255.9422912597656,255.06187438964844,267.0079040527344,255.92105102539065,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08760452270508,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30718994140625,0.0,0.0,0.000101765130239,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0001071633014362,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,7.915076275821775e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,0.0001071639053407,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0005083292489871,291.11700439453125,294.1499938964844,255.95738220214844,255.07302856445312,266.7950439453125,255.936264038086,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.912952423095703,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30718994140625,0.0,0.0,0.000101765130239,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0001071633014362,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,7.915076275821775e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,0.0001071639053407,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0005083292489871,291.11700439453125,294.1499938964844,255.95738220214844,255.07302856445312,266.7950439453125,255.936264038086,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.912952423095703,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,0.0001011647036648,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0001065310207195,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,7.8683762694709e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.000106531617348,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0005053301574662,291.11639404296875,294.1499938964844,255.97091674804688,255.0828552246093,266.5877685546875,255.95046997070312,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.736602783203125,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,0.0001011647036648,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0001065310207195,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,7.8683762694709e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.000106531617348,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0005053301574662,291.11639404296875,294.1499938964844,255.97091674804688,255.0828552246093,266.5877685546875,255.95046997070312,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.736602783203125,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001005645535769,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87432861328125,0.0,0.0,0.0001058990383171,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,7.821697363397107e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001058996203937,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0005023324047215,291.11572265625,294.1499938964844,255.9824676513672,255.09097290039065,266.38592529296875,255.9633178710937,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.560827255249023,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001005645535769,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87432861328125,0.0,0.0,0.0001058990383171,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,7.821697363397107e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001058996203937,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0005023324047215,291.11572265625,294.1499938964844,255.9824676513672,255.09097290039065,266.38592529296875,255.9633178710937,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.560827255249023,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666320800781,0.0,0.0,0.0001002668577712,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,0.0001055855536833,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95367431640625,0.0,0.0,7.79854308348149e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0001055861284839,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0005008454318158,291.1153564453125,294.1499938964844,255.98736572265625,255.09425354003903,266.2869567871094,255.96913146972656,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47384262084961,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586975097656,0.0,0.0,9.997186862165108e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504638671875,0.0,0.0,0.0001052749212249,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478454589844,0.0,0.0,7.775599806336686e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001052754887496,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,0.0004993719630874,291.1149597167969,294.1499938964844,255.99159240722656,255.0969696044922,266.18927001953125,255.97447204589844,290.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.3878116607666,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,9.9393175332807e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,0.0001046655379468,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,7.730590004939586e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.0001046660981955,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0004964814870618,291.1141357421875,294.1499938964844,255.9978179931641,255.1005096435547,265.99755859375,255.9835968017578,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2196044921875,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,9.9393175332807e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,0.0001046655379468,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,7.730590004939586e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.0001046660981955,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0004964814870618,291.1141357421875,294.1499938964844,255.9978179931641,255.1005096435547,265.99755859375,255.9835968017578,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2196044921875,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,9.88341707852669e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038635253906,0.0,0.0,0.000104076883872,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,7.687111792620271e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.0001040774368448,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004936892655678,291.1132507324219,294.1499938964844,256.000732421875,255.1011657714844,265.8106384277344,255.9903564453125,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05806541442871,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,9.88341707852669e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038635253906,0.0,0.0,0.000104076883872,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,7.687111792620271e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.0001040774368448,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004936892655678,291.1132507324219,294.1499938964844,256.000732421875,255.1011657714844,265.8106384277344,255.9903564453125,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05806541442871,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,9.829962073126808e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.0001035139794112,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135437011719,0.0,0.0,7.645535515621305e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.000103514517832,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.000491019221954,291.1122436523437,294.1499938964844,255.99989318847656,255.0985870361328,265.6282043457031,255.9944610595703,290.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90479850769043,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,9.829962073126808e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.0001035139794112,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135437011719,0.0,0.0,7.645535515621305e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.000103514517832,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.000491019221954,291.1122436523437,294.1499938964844,255.99989318847656,255.0985870361328,265.6282043457031,255.9944610595703,290.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90479850769043,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,9.77932650130242e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001029807681334,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90240478515625,0.0,0.0,7.606152212247252e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001029812992783,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0004884900408796,291.1111755371094,294.1499938964844,255.99484252929688,255.0923614501953,265.4500732421875,255.99563598632807,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.76114654541016,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,9.77932650130242e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001029807681334,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90240478515625,0.0,0.0,7.606152212247252e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001029812992783,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0004884900408796,291.1111755371094,294.1499938964844,255.99484252929688,255.0923614501953,265.4500732421875,255.99563598632807,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.76114654541016,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898498535156,0.0,0.0,9.755157225299628e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,0.000102726255136,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,7.587354048155248e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677001953125,0.0,0.0,0.000102726779005,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0004872827848885,291.1106262207031,294.1499938964844,255.99058532714844,255.08778381347656,265.362548828125,255.9950256347656,290.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.693288803100582,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824645996094,0.0,0.0,9.731790487421677e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,0.0001024801968014,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.891357421875,0.0,0.0,7.56917943363078e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,0.0001024807133944,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666442871094,0.0,0.0,0.0004861156339757,291.1100158691406,294.1499938964844,255.9851226806641,255.08213806152344,265.2760009765625,255.9935760498047,290.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62822723388672,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,9.687538840807974e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147827148437,0.0,0.0,0.000102014208096,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,7.534761243732646e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,0.0001020147174131,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94189453125,0.0,0.0,0.000483905285364,291.1087951660156,294.1499938964844,255.9703369140625,255.0675048828125,265.10565185546875,255.988021850586,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.506872177124023,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,9.687538840807974e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147827148437,0.0,0.0,0.000102014208096,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,7.534761243732646e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,0.0001020147174131,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94189453125,0.0,0.0,0.000483905285364,291.1087951660156,294.1499938964844,255.9703369140625,255.0675048828125,265.10565185546875,255.988021850586,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.506872177124023,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,9.646395483287053e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,0.0001015809539239,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,7.502760854549706e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,0.000101581455965,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0004818502347916,291.10748291015625,294.1499938964844,255.9499969482422,255.048095703125,264.9388427734375,255.97869873046875,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.397449493408203,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,9.646395483287053e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,0.0001015809539239,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,7.502760854549706e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,0.000101581455965,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0004818502347916,291.10748291015625,294.1499938964844,255.9499969482422,255.048095703125,264.9388427734375,255.97869873046875,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.397449493408203,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,9.605110972188412e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,0.0001011462081805,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,7.470650598406792e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,0.0001011467029456,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,0.0004797880828846,291.1060485839844,294.1499938964844,255.92222595214844,255.02218627929688,264.7753295898437,255.9651794433593,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29738998413086,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,9.605110972188412e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,0.0001011462081805,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,7.470650598406792e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,0.0001011467029456,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,0.0004797880828846,291.1060485839844,294.1499938964844,255.92222595214844,255.02218627929688,264.7753295898437,255.9651794433593,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29738998413086,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,9.560469334246592e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.000100676115835,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,7.435929001076147e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,0.0001006765960482,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0004775582638103,291.10455322265625,294.1499938964844,255.8858795166016,254.9887084960937,264.6149597167969,255.9468231201172,290.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.197324752807617,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,9.560469334246592e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.000100676115835,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,7.435929001076147e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,0.0001006765960482,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0004775582638103,291.10455322265625,294.1499938964844,255.8858795166016,254.9887084960937,264.6149597167969,255.9468231201172,290.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.197324752807617,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,9.537947335047647e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,0.0001004389559966,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,7.41841213312e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,0.0001004394289338,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85797119140625,0.0,0.0,0.0004764333134517,291.1037902832031,294.1499938964844,255.86471557617188,254.9693145751953,264.535888671875,255.9357147216797,290.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163042461499,7.770405652252066e-09,0.0010162964463233,-0.0194086320698261,0.0,0.0,0.0,-0.0086649470031261,60.0,-24.147628784179688,-0.0,-7.042158500780715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,9.515832061879335e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305236816406,0.0,0.0,0.0001002060744212,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,7.40121104172431e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71746826171875,0.0,0.0,0.0001002065473585,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,0.0004753286775667,291.1029663085937,294.1499938964844,255.84165954589844,254.9482879638672,264.4574890136719,255.92337036132807,290.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.09919166564941,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,9.474750549998134e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,9.977346053346992e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,7.369258673861623e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70855712890625,0.0,0.0,9.977393347071484e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232116699219,0.0,0.0,0.0004732766828965,291.101318359375,294.1499938964844,255.790267944336,254.9015350341797,264.3026733398437,255.8951110839844,290.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.01029586791992,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,9.474750549998134e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,9.977346053346992e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,7.369258673861623e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70855712890625,0.0,0.0,9.977393347071484e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232116699219,0.0,0.0,0.0004732766828965,291.101318359375,294.1499938964844,255.790267944336,254.9015350341797,264.3026733398437,255.8951110839844,290.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.01029586791992,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,9.440717985853551e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,9.941509051714092e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,7.342788740061224e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,9.941554890247062e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004150390625,0.0,0.0,0.0004715767863672,291.0995483398437,294.1499938964844,255.732421875,254.8490753173828,264.1502685546875,255.8620758056641,290.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93888092041016,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,9.440717985853551e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,9.941509051714092e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,7.342788740061224e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,9.941554890247062e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004150390625,0.0,0.0,0.0004715767863672,291.0995483398437,294.1499938964844,255.732421875,254.8490753173828,264.1502685546875,255.8620758056641,290.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93888092041016,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,9.416782995685936e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700988769531,0.0,0.0,9.9163044069428e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,7.324172474909574e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,9.916349517880008e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0004703812883235,291.0976867675781,294.1499938964844,255.6688232421875,254.79151916503903,263.9999389648437,255.8243103027344,290.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.892860412597656,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,9.416782995685936e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700988769531,0.0,0.0,9.9163044069428e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,7.324172474909574e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,9.916349517880008e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0004703812883235,291.0976867675781,294.1499938964844,255.6688232421875,254.79151916503903,263.9999389648437,255.8243103027344,290.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.892860412597656,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
