time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,9.404835145687684e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,9.903723548632116e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,7.314879621844739e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,9.903767931973562e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75555419921875,0.0,0.0,0.0004697845724876,291.09576416015625,294.1499938964844,255.60015869140625,254.7294921875,263.85137939453125,255.78143310546875,290.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.878278732299805,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,9.404835145687684e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,9.903723548632116e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,7.314879621844739e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,9.903767931973562e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75555419921875,0.0,0.0,0.0004697845724876,291.09576416015625,294.1499938964844,255.60015869140625,254.7294921875,263.85137939453125,255.78143310546875,290.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.878278732299805,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,9.403603326063605e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,9.902426245389506e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,7.313921378226951e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,9.902470628730951e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7444763183594,0.0,0.0,0.0004697230760939,291.0947570800781,294.1499938964844,255.5641632080078,254.69699096679688,263.7776794433594,255.75782775878903,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88399124145508,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,9.405502351000904e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308532714844,0.0,0.0,9.904426406137644e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,7.31539839762263e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734313964844,0.0,0.0,9.904470789479092e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.000469817983685,291.0937194824219,294.1499938964844,255.52716064453125,254.66358947753903,263.7043151855469,255.7326812744141,290.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.898311614990234,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,9.418126865057276e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,9.91772030829452e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,7.32521730242297e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,9.917763964040204e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,0.000470448663691,291.0915832519531,294.1499938964844,255.4505310058593,254.59445190429688,263.55841064453125,255.6773681640625,290.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.951887130737305,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,9.418126865057276e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,9.91772030829452e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,7.32521730242297e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,9.917763964040204e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,0.000470448663691,291.0915832519531,294.1499938964844,255.4505310058593,254.59445190429688,263.55841064453125,255.6773681640625,290.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.951887130737305,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,9.440930443815888e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,9.941733878804372e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662048339844,0.0,0.0,7.342953176703304e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,9.941776806954294e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,0.0004715877876151,291.0893249511719,294.1499938964844,255.37095642089844,254.522689819336,263.4134216308594,255.6146850585937,290.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.036508560180664,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,9.440930443815888e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,9.941733878804372e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662048339844,0.0,0.0,7.342953176703304e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,9.941776806954294e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,0.0004715877876151,291.0893249511719,294.1499938964844,255.37095642089844,254.522689819336,263.4134216308594,255.6146850585937,290.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.036508560180664,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,9.469885844737291e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.472900390625,0.0,0.0,9.97222596197389e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560729980469,0.0,0.0,7.365474448306486e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.972268890123814e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66802978515625,0.0,0.0,0.0004730342479888,291.08697509765625,294.1499938964844,255.2891540527344,254.44891357421875,263.2691955566406,255.5443572998047,290.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.144927978515625,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,9.469885844737291e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.472900390625,0.0,0.0,9.97222596197389e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560729980469,0.0,0.0,7.365474448306486e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.972268890123814e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66802978515625,0.0,0.0,0.0004730342479888,291.08697509765625,294.1499938964844,255.2891540527344,254.44891357421875,263.2691955566406,255.5443572998047,290.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.144927978515625,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,9.498538565821946e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537658691406,0.0,0.0,0.00010002397903,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,7.387759251287207e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.0001000244083115,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464233398437,0.0,0.0,0.0004744655743706,291.0845031738281,294.1499938964844,255.20584106445312,254.373764038086,263.1256103515625,255.46725463867188,290.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.26254844665528,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,9.498538565821946e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537658691406,0.0,0.0,0.00010002397903,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,7.387759251287207e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.0001000244083115,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464233398437,0.0,0.0,0.0004744655743706,291.0845031738281,294.1499938964844,255.20584106445312,254.373764038086,263.1256103515625,255.46725463867188,290.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.26254844665528,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,9.511552343610674e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442138671875,0.0,0.0,0.0001001610216917,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,7.397881563520059e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,0.0001001614436972,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356811523437,0.0,0.0,0.0004751156666316,291.0832214355469,294.1499938964844,255.163818359375,254.3358764648437,263.0541076660156,255.42648315429688,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898563970677e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.320436477661133,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765014648437,0.0,0.0,9.52342088567093e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,0.0001002860080916,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357788085937,0.0,0.0,7.407112570945174e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0001002864300971,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249389648437,0.0,0.0,0.0004757085698656,291.0819091796875,294.1499938964844,255.1217041015625,254.29786682128903,262.98272705078125,255.38473510742188,290.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.376462936401367,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,9.543072519591078e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.000100492958154,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,7.422397175105289e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,0.0001004933728836,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60357666015625,0.0,0.0,0.0004766902711708,291.0792236328125,294.1499938964844,255.0374450683593,254.22183227539065,262.840576171875,255.29904174804688,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.480144500732425,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,9.543072519591078e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.000100492958154,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,7.422397175105289e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,0.0001004933728836,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60357666015625,0.0,0.0,0.0004766902711708,291.0792236328125,294.1499938964844,255.0374450683593,254.22183227539065,262.840576171875,255.29904174804688,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.480144500732425,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.556981967762113e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968505859375,0.0,0.0,0.0001006394304567,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71551513671875,0.0,0.0,7.433215796481818e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,0.0001006398379104,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,0.0004773851542267,291.076416015625,294.1499938964844,254.95379638671875,254.1463165283203,262.6991882324219,255.21170043945312,290.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56983757019043,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.556981967762113e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968505859375,0.0,0.0,0.0001006394304567,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71551513671875,0.0,0.0,7.433215796481818e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,0.0001006398379104,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,0.0004773851542267,291.076416015625,294.1499938964844,254.95379638671875,254.1463165283203,262.6991882324219,255.21170043945312,290.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56983757019043,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,9.565000800648704e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0001007238752208,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,7.439452747348696e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0001007242826744,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56121826171875,0.0,0.0,0.000477785768453,291.0735168457031,294.1499938964844,254.8714294433593,254.0719146728516,262.5587158203125,255.1242828369141,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.644136428833008,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,9.565000800648704e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0001007238752208,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,7.439452747348696e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0001007242826744,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56121826171875,0.0,0.0,0.000477785768453,291.0735168457031,294.1499938964844,254.8714294433593,254.0719146728516,262.5587158203125,255.1242828369141,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.644136428833008,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,9.567188681103288e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35943603515625,0.0,0.0,0.0001007469109026,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,7.441153866238892e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,0.0001007473110803,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5402526855469,0.0,0.0,0.000477895111544,291.07049560546875,294.1499938964844,254.7910919189453,253.99929809570312,262.4192199707031,255.0380249023437,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70231056213379,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,9.567188681103288e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35943603515625,0.0,0.0,0.0001007469109026,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,7.441153866238892e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,0.0001007473110803,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5402526855469,0.0,0.0,0.000477895111544,291.07049560546875,294.1499938964844,254.7910919189453,253.99929809570312,262.4192199707031,255.0380249023437,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70231056213379,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,9.566171502228826e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35015869140625,0.0,0.0,0.000100736207969,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,7.44036296964623e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001007366008707,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298156738281,0.0,0.0,0.0004778443544637,291.0689392089844,294.1499938964844,254.7518768310547,253.9638519287109,262.34991455078125,254.99571228027344,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.725101470947266,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,9.563821367919444e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,0.0001007114551612,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68511962890625,0.0,0.0,7.438534521497786e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001007118553388,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0004777270078193,291.0673522949219,294.1499938964844,254.71343994140625,253.92909240722656,262.2808837890625,254.9540863037109,290.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.74393844604492,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3225402832031,0.0,0.0,0.0001006231905193,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,7.432015263475478e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0001006235834211,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.498779296875,0.0,0.0,0.000477308378322,291.0641174316406,294.1499938964844,254.63922119140625,253.86192321777344,262.14373779296875,254.8731689453125,290.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.77016258239746,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3225402832031,0.0,0.0,0.0001006231905193,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,7.432015263475478e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0001006235834211,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.498779296875,0.0,0.0,0.000477308378322,291.0641174316406,294.1499938964844,254.63922119140625,253.86192321777344,262.14373779296875,254.8731689453125,290.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.77016258239746,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,9.54282222664915e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30426025390625,0.0,0.0,0.0001004903315333,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,7.422202179441229e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.0001004907171591,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783020019531,0.0,0.0,0.0004766781930811,291.0607604980469,294.1499938964844,254.56912231445312,253.7984313964844,262.0078430175781,254.79592895507807,290.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.781633377075195,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,9.54282222664915e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30426025390625,0.0,0.0,0.0001004903315333,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,7.422202179441229e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.0001004907171591,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783020019531,0.0,0.0,0.0004766781930811,291.0607604980469,294.1499938964844,254.56912231445312,253.7984313964844,262.0078430175781,254.79592895507807,290.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.781633377075195,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,9.526952635496856e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861328125,0.0,0.0,0.0001003232246148,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,7.409859244944528e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,0.0001003236029646,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,0.0004758855793625,291.05731201171875,294.1499938964844,254.5038452148437,253.73928833007807,261.8734130859375,254.7229919433593,290.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77995109558105,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,9.526952635496856e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861328125,0.0,0.0,0.0001003232246148,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,7.409859244944528e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,0.0001003236029646,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,0.0004758855793625,291.05731201171875,294.1499938964844,254.5038452148437,253.73928833007807,261.8734130859375,254.7229919433593,290.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77995109558105,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,0.0001001331183942,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,7.395818101940677e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.000100133496744,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0004749838844873,291.05377197265625,294.1499938964844,254.4441070556641,253.6851043701172,261.7405090332031,254.6548767089844,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.7673397064209,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,0.0001001331183942,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,7.395818101940677e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.000100133496744,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0004749838844873,291.05377197265625,294.1499938964844,254.4441070556641,253.6851043701172,261.7405090332031,254.6548767089844,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.7673397064209,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,9.499381121713668e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0001000328775262,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,7.388414087472484e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,0.0001000332486,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,0.0004745084152091,291.05194091796875,294.1499938964844,254.41651916503903,253.6600799560547,261.6747131347656,254.62286376953125,290.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75746154785156,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468322753906,0.0,0.0,9.489717922406272e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,9.993112325901166e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,7.380898023257032e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,9.993149433284998e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0004740257572848,291.05010986328125,294.1499938964844,254.39059448242188,253.63653564453125,261.609375,254.5922088623047,290.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.74580764770508,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326354980469,0.0,0.0,9.972755651688205e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,7.365862256847322e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326232910156,0.0,0.0,9.972792031476274e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980712890625,0.0,0.0,0.0004730601795017,291.0463256835937,294.1499938964844,254.3440399169922,253.5942230224609,261.4799499511719,254.53477478027344,290.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.718307495117188,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326354980469,0.0,0.0,9.972755651688205e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,7.365862256847322e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326232910156,0.0,0.0,9.972792031476274e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980712890625,0.0,0.0,0.0004730601795017,291.0463256835937,294.1499938964844,254.3440399169922,253.5942230224609,261.4799499511719,254.53477478027344,290.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.718307495117188,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,9.451714140595868e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2150573730469,0.0,0.0,9.953093103831634e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,7.351339445449412e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,9.953128756023943e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37841796875,0.0,0.0,0.0004721275472547,291.04248046875,294.1499938964844,254.3051300048828,253.55880737304688,261.352294921875,254.4828491210937,290.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.686254501342773,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,9.451714140595868e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2150573730469,0.0,0.0,9.953093103831634e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,7.351339445449412e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,9.953128756023943e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37841796875,0.0,0.0,0.0004721275472547,291.04248046875,294.1499938964844,254.3051300048828,253.55880737304688,261.352294921875,254.4828491210937,290.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.686254501342773,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,9.934838453773408e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,7.337856368394569e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.93487410596572e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0004712616791948,291.0385131835937,294.1499938964844,254.27456665039065,253.53094482421875,261.2265930175781,254.4368438720703,290.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.6511173248291,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
