time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001025364472297,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,0.0001079757348634,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.975060725584626e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001079759167623,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,0.000512188184075,290.6103210449219,294.1499938964844,255.2830505371093,254.3367614746093,257.0233764648437,255.26193237304688,289.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.21178436279297,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001025364472297,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,0.0001079757348634,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.975060725584626e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001079759167623,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,0.000512188184075,290.6103210449219,294.1499938964844,255.2830505371093,254.3367614746093,257.0233764648437,255.26193237304688,289.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.21178436279297,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0001083143797586,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,8.000072557479143e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0001083145543816,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,0.0005137945991009,290.5994873046875,294.1499938964844,255.2973175048828,254.34732055664065,256.9898681640625,255.27737426757807,289.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26896476745605,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0001083143797586,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,8.000072557479143e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0001083145543816,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,0.0005137945991009,290.5994873046875,294.1499938964844,255.2973175048828,254.34732055664065,256.9898681640625,255.27737426757807,289.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26896476745605,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0001086385382222,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,8.024014823604375e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0005153323290869,290.5885009765625,294.1499938964844,255.3111724853516,254.357666015625,256.957275390625,255.29226684570312,289.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.322656631469727,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0001086385382222,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,8.024014823604375e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0005153323290869,290.5885009765625,294.1499938964844,255.3111724853516,254.357666015625,256.957275390625,255.29226684570312,289.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.322656631469727,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001033154258038,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001087960336008,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,8.03564689704217e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0001087962082237,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,0.0005160794244147,290.5829772949219,294.1499938964844,255.31793212890625,254.36276245117188,256.9412536621094,255.299545288086,289.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.34849166870117,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001034614251693,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0001089497745851,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,8.047002484090626e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001089499492081,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27349853515625,0.0,0.0,0.0005168087081983,290.5774230957031,294.1499938964844,255.3245849609375,254.3678131103516,256.9254455566406,255.30670166015625,289.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.373523712158203,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001037447000271,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001092480888473,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,8.069035538937896e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0001092482561944,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0005182237946428,290.56622314453125,294.1499938964844,255.3375244140625,254.37774658203125,256.89434814453125,255.32066345214844,289.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.42169570922852,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001037447000271,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001092480888473,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,8.069035538937896e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0001092482561944,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0005182237946428,290.56622314453125,294.1499938964844,255.3375244140625,254.37774658203125,256.89434814453125,255.32066345214844,289.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.42169570922852,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001095350817195,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,8.090232586255297e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001095352563424,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,0.0005195852136239,290.5549011230469,294.1499938964844,255.3500061035156,254.3874664306641,256.8640441894531,255.3340606689453,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524738430976,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46709442138672,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001095350817195,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,8.090232586255297e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001095352563424,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,0.0005195852136239,290.5549011230469,294.1499938964844,255.3500061035156,254.3874664306641,256.8640441894531,255.3340606689453,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524738430976,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46709442138672,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001098107677535,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,8.110595081234351e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001098109351005,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0005208929651416,290.54345703125,294.1499938964844,255.35812377929688,254.3935089111328,256.8345031738281,255.3456573486328,289.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544875790401e-08,0.0011110769119113,-0.0484043285250663,0.0,0.0,0.0,-0.014160243794322,60.0,-25.51137351989746,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001098107677535,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,8.110595081234351e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001098109351005,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0005208929651416,290.54345703125,294.1499938964844,255.35812377929688,254.3935089111328,256.8345031738281,255.3456573486328,289.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544875790401e-08,0.0011110769119113,-0.0484043285250663,0.0,0.0,0.0,-0.014160243794322,60.0,-25.51137351989746,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001045309109031,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0001100760055123,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,8.130184869514778e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0001100761728594,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0005221511819399,290.53192138671875,294.1499938964844,255.35836791992188,254.39273071289065,256.8055419921875,255.3526153564453,288.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169268838936663e-08,0.0011137600522488,-0.0492237918078899,0.0,0.0,0.0,-0.014315815642476,60.0,-25.557716369628903,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001045309109031,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0001100760055123,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,8.130184869514778e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0001100761728594,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0005221511819399,290.53192138671875,294.1499938964844,255.35836791992188,254.39273071289065,256.8055419921875,255.3526153564453,288.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169268838936663e-08,0.0011137600522488,-0.0492237918078899,0.0,0.0,0.0,-0.014315815642476,60.0,-25.557716369628903,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001046532706823,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001102048554457,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,8.13970182207413e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.0001102050227927,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0005227623623795,290.5260925292969,294.1499938964844,255.355697631836,254.38992309570312,256.7912292480469,255.3536529541016,288.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321722888321356e-08,0.0011150635546073,-0.0496218539774417,0.0,0.0,0.0,-0.0143913934007287,60.0,-25.582094192504883,-0.0,-8.477629620529117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001047735058818,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001103314716601,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,8.14905361039564e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001103316317312,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0005233630072325,290.5202331542969,294.1499938964844,255.35125732421875,254.3855743408203,256.7769775390625,255.3530731201172,288.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.9471524836944812e-08,0.001116344355978,-0.0500129722058773,0.0,0.0,0.0,-0.0144656561315059,60.0,-25.607223510742188,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001105779374483,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,8.167257328750566e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0001105780975194,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0005245321663096,290.5084533691406,294.1499938964844,255.3373107910156,254.3724670410156,256.7486877441406,255.34698486328125,288.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763138681128112e-08,0.0011188376229256,-0.0507742799818515,0.0,0.0,0.0,-0.0146102206781506,60.0,-25.65973854064941,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001105779374483,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,8.167257328750566e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0001105780975194,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0005245321663096,290.5084533691406,294.1499938964844,255.3373107910156,254.3724670410156,256.7486877441406,255.34698486328125,288.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763138681128112e-08,0.0011188376229256,-0.0507742799818515,0.0,0.0,0.0,-0.0146102206781506,60.0,-25.65973854064941,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001052335137501,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001108158830902,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,8.184831676771864e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.0001108160431613,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0005256608710624,290.4965515136719,294.1499938964844,255.3170166015625,254.35386657714844,256.72052001953125,255.33399963378903,288.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044668147534146e-08,0.001121244742535,-0.0515091717243194,0.0,0.0,0.0,-0.0147497849538922,60.0,-25.715282440185547,-0.0,-8.571887377684106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001052335137501,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001108158830902,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,8.184831676771864e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.0001108160431613,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0005256608710624,290.4965515136719,294.1499938964844,255.3170166015625,254.35386657714844,256.72052001953125,255.33399963378903,288.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044668147534146e-08,0.001121244742535,-0.0515091717243194,0.0,0.0,0.0,-0.0147497849538922,60.0,-25.715282440185547,-0.0,-8.571887377684106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,0.0001054519452736,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,8.201820310205221e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0005267520318739,290.48455810546875,294.1499938964844,255.29090881347656,254.3302154541016,256.6923828125,255.31460571289065,288.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.031681667347129e-08,0.0011235716519877,-0.0522195063531398,0.0,0.0,0.0,-0.0148847000673413,60.0,-25.77353286743164,-0.0,-8.60750546394229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,0.0001054519452736,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,8.201820310205221e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0005267520318739,290.48455810546875,294.1499938964844,255.29090881347656,254.3302154541016,256.6923828125,255.31460571289065,288.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.031681667347129e-08,0.0011235716519877,-0.0522195063531398,0.0,0.0,0.0,-0.0148847000673413,60.0,-25.77353286743164,-0.0,-8.60750546394229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0001056629771483,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001112681275117,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,8.218234142987058e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001112682803068,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.000527806172613,290.4724426269531,294.1499938964844,255.259506225586,254.3019561767578,256.6641845703125,255.28909301757807,288.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258402373641,2.057974946012564e-08,0.0011258196318522,-0.0529057085514068,0.0,0.0,0.0,-0.0150150451809167,60.0,-25.834285736083984,-0.0,-8.641986681823256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0001056629771483,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001112681275117,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,8.218234142987058e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001112682803068,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.000527806172613,290.4724426269531,294.1499938964844,255.259506225586,254.3019561767578,256.6641845703125,255.28909301757807,288.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258402373641,2.057974946012564e-08,0.0011258196318522,-0.0529057085514068,0.0,0.0,0.0,-0.0150150451809167,60.0,-25.834285736083984,-0.0,-8.641986681823256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.0001057658810168,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001113764883484,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,8.22623769636266e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0001113766484195,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0005283202044665,290.4663391113281,294.1499938964844,255.2419586181641,254.2862243652344,256.6499938964844,255.2742462158203,288.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707961567723032e-08,0.0011269159149378,-0.0532402917742729,0.0,0.0,0.0,-0.0150786051526665,60.0,-25.865482330322266,-0.0,-8.658825834118036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0001058669222402,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001114828992285,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,8.2340971857775e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001114830520236,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.000528824981302,290.460205078125,294.1499938964844,255.22329711914065,254.2695159912109,256.6357727050781,255.2580718994141,288.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833857306001853e-08,0.0011279922910034,-0.0535688139498233,0.0,0.0,0.0,-0.0151410168036818,60.0,-25.89716911315918,-0.0,-8.675376506062096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001116901039495,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,8.249400707427412e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,0.0001116902567446,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0005298078758642,290.4478759765625,294.1499938964844,255.18280029296875,254.2333374023437,256.60711669921875,255.2223052978516,288.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.107901408976432e-08,0.0011300883488729,-0.0542084909975528,0.0,0.0,0.0,-0.0152625506743788,60.0,-25.96175765991211,-0.0,-8.707651488748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001116901039495,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,8.249400707427412e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,0.0001116902567446,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0005298078758642,290.4478759765625,294.1499938964844,255.18280029296875,254.2333374023437,256.60711669921875,255.2223052978516,288.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.107901408976432e-08,0.0011300883488729,-0.0542084909975528,0.0,0.0,0.0,-0.0152625506743788,60.0,-25.96175765991211,-0.0,-8.707651488748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001062527080648,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001118891523219,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,8.264102507382631e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.000111889305117,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005307521205395,290.4354553222656,294.1499938964844,255.13853454589844,254.19387817382807,256.5780944824219,255.181884765625,288.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.1314523479532e-08,0.0011321018682792,-0.0548229366540908,0.0,0.0,0.0,-0.0153793012723326,60.0,-26.02777099609375,-0.0,-8.738712153899544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001062527080648,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001118891523219,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,8.264102507382631e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.000111889305117,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005307521205395,290.4354553222656,294.1499938964844,255.13853454589844,254.19387817382807,256.5780944824219,255.181884765625,288.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.1314523479532e-08,0.0011321018682792,-0.0548229366540908,0.0,0.0,0.0,-0.0153793012723326,60.0,-26.02777099609375,-0.0,-8.738712153899544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.00010643377027,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001120798187912,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,8.278185123344883e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0001120799643103,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0005316565511748,290.42291259765625,294.1499938964844,255.0910186767578,254.15155029296875,256.5487060546875,255.13790893554688,288.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340521741658,2.154011191635164e-08,0.0011340306373313,-0.0554114393889904,0.0,0.0,0.0,-0.0154911335557699,60.0,-26.0945987701416,-0.0,-8.768515868951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.00010643377027,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001120798187912,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,8.278185123344883e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0001120799643103,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0005316565511748,290.42291259765625,294.1499938964844,255.0910186767578,254.15155029296875,256.5487060546875,255.13790893554688,288.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340521741658,2.154011191635164e-08,0.0011340306373313,-0.0554114393889904,0.0,0.0,0.0,-0.0154911335557699,60.0,-26.0945987701416,-0.0,-8.768515868951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001066062250174,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001122614194173,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,8.29159835120663e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001122615722124,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0005325180827639,290.4102783203125,294.1499938964844,255.04074096679688,254.10682678222656,256.5188903808594,255.09043884277344,288.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358895571902,2.1754980039645492e-08,0.001135867787525,-0.0559719242155551,0.0,0.0,0.0,-0.0155976526439189,60.0,-26.16180229187012,-0.0,-8.796951078693382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001066062250174,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001122614194173,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,8.29159835120663e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001122615722124,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0005325180827639,290.4102783203125,294.1499938964844,255.04074096679688,254.10682678222656,256.5188903808594,255.09043884277344,288.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358895571902,2.1754980039645492e-08,0.001135867787525,-0.0559719242155551,0.0,0.0,0.0,-0.0155976526439189,60.0,-26.16180229187012,-0.0,-8.796951078693382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,0.0001066887925844,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001123483671108,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,8.298020111396909e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0001123485126299,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0005329304840415,290.4039306640625,294.1499938964844,255.0147399902344,254.0836944580078,256.5037841796875,255.0655059814453,288.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367691913619,2.185785241692884e-08,0.0011367473052814,-0.0562402494251728,0.0,0.0,0.0,-0.0156486500054597,60.0,-26.1953239440918,-0.0,-8.810580709450735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.000106768689875,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001124324990087,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,8.304233779199421e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0001124326445278,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0005333296139724,290.3975524902344,294.1499938964844,254.9882354736328,254.06011962890625,256.488525390625,255.0399627685547,288.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.1957394125138308e-08,0.0011375984176993,-0.0564998760819435,0.0,0.0,0.0,-0.0156979970633983,60.0,-26.228689193725582,-0.0,-8.823779751310212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001069201098289,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001125919516198,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.000534086022526,290.3847045898437,294.1499938964844,254.9340057373047,254.0118865966797,256.4576721191406,254.9873809814453,288.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.214604855055313e-08,0.0011392113519832,-0.0569918937981128,0.0,0.0,0.0,-0.0157915186136961,60.0,-26.29465103149414,-0.0,-8.848821408946608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
