time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001032643849612,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,7.627076411154121e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,0.0001032644577207,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0004898408660665,289.8447265625,294.1499938964844,254.3019256591797,253.4121551513672,255.3170623779297,254.29920959472656,288.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.133708953857425,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,0.0001029440172715,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,0.0004883211804553,289.8307189941406,294.1499938964844,254.30029296875,253.40968322753903,255.2983245849609,254.2998809814453,288.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.042875289916992,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,0.0001029440172715,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,0.0004883211804553,289.8307189941406,294.1499938964844,254.30029296875,253.40968322753903,255.2983245849609,254.2998809814453,288.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.042875289916992,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,7.581801037304103e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0004869331314694,289.8167419433594,294.1499938964844,254.29698181152344,253.40586853027344,255.2799530029297,254.2993011474609,288.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.959869384765625,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,7.581801037304103e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0004869331314694,289.8167419433594,294.1499938964844,254.29698181152344,253.40586853027344,255.2799530029297,254.2993011474609,288.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.959869384765625,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0004856751475017,289.802734375,294.1499938964844,254.2918701171875,253.40057373046875,255.2618865966797,254.2974090576172,287.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88451385498047,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0004856751475017,289.802734375,294.1499938964844,254.2918701171875,253.40057373046875,255.2618865966797,254.2974090576172,287.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88451385498047,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597045898437,0.0,0.0,0.0004845446383114,289.7887268066406,294.1499938964844,254.28477478027344,253.39366149902344,255.2440795898437,254.29405212402344,287.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.816875457763672,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597045898437,0.0,0.0,0.0004845446383114,289.7887268066406,294.1499938964844,254.28477478027344,253.39366149902344,255.2440795898437,254.29405212402344,287.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.816875457763672,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,0.0001020389972836,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,7.536569319199771e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001020390700432,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0004840282199438,289.7817077636719,294.1499938964844,254.28042602539065,253.3895721435547,255.2352600097656,254.291748046875,287.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.78613471984864,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,9.680075163487344e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,7.528948481194675e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0001019358896883,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.000483538780827,289.7746887207031,294.1499938964844,254.2755279541016,253.38504028320312,255.2264862060547,254.2890625,287.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.75705337524414,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,0.0001017495524138,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,0.0004826548974961,289.7606506347656,294.1499938964844,254.2639923095703,253.37452697753903,255.20904541015625,254.28233337402344,287.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979987434277e-09,0.0010295116808265,-0.0234560016542673,0.0,0.0,0.0,-0.00943114887923,60.0,-23.70485115051269,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,0.0001017495524138,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,0.0004826548974961,289.7606506347656,294.1499938964844,254.2639923095703,253.37452697753903,255.20904541015625,254.28233337402344,287.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979987434277e-09,0.0010295116808265,-0.0234560016542673,0.0,0.0,0.0,-0.00943114887923,60.0,-23.70485115051269,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.647021215641872e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001015877496683,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,7.50324034015648e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,0.000101587815152,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0004818877205252,289.7466125488281,294.1499938964844,254.25,253.36203002929688,255.1917266845703,254.2738342285156,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124612176947268e-09,0.0010278752306476,-0.0229549258947372,0.0,0.0,0.0,-0.0093362797051668,60.0,-23.65991973876953,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.647021215641872e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001015877496683,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,7.50324034015648e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,0.000101587815152,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0004818877205252,289.7466125488281,294.1499938964844,254.25,253.36203002929688,255.1917266845703,254.2738342285156,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124612176947268e-09,0.0010278752306476,-0.0229549258947372,0.0,0.0,0.0,-0.0093362797051668,60.0,-23.65991973876953,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,9.633935405872762e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0001014499503071,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,7.49306200305e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001014500157907,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,0.0004812340484932,289.7325134277344,294.1499938964844,254.2347412109375,253.3485107421875,255.1744537353516,254.26345825195312,287.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961562159015557e-09,0.0010264809243381,-0.0225279871374368,0.0,0.0,0.0,-0.0092554483562707,60.0,-23.62233543395996,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,9.633935405872762e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0001014499503071,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,7.49306200305e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001014500157907,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,0.0004812340484932,289.7325134277344,294.1499938964844,254.2347412109375,253.3485107421875,255.1744537353516,254.26345825195312,287.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961562159015557e-09,0.0010264809243381,-0.0225279871374368,0.0,0.0,0.0,-0.0092554483562707,60.0,-23.62233543395996,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,9.622971265343948e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,0.0001013344881357,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,7.484534580726177e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001013345536193,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0004806863726116,289.7184143066406,294.1499938964844,254.2194976806641,253.3350524902344,255.15725708007807,254.25167846679688,287.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824947883567802e-09,0.0010253126965835,-0.0221702568233013,0.0,0.0,0.0,-0.0091877225786447,60.0,-23.590797424316406,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,9.622971265343948e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,0.0001013344881357,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,7.484534580726177e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001013345536193,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0004806863726116,289.7184143066406,294.1499938964844,254.2194976806641,253.3350524902344,255.15725708007807,254.25167846679688,287.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824947883567802e-09,0.0010253126965835,-0.0221702568233013,0.0,0.0,0.0,-0.0091877225786447,60.0,-23.590797424316406,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,9.618209151085466e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001012843422358,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,7.480830390704796e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0001012844077195,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,0.0004804485070053,289.7113647460937,294.1499938964844,254.21188354492188,253.32833862304688,255.148666381836,254.24542236328125,287.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248140897601,8.765611347882896e-09,0.0010248052421957,-0.0220148805528879,0.0,0.0,0.0,-0.0091583067551255,60.0,-23.576961517333984,-0.0,-7.160600290490039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,9.613847214495765e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001012384091154,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,7.477437611669302e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.000101238474599,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0004802306357305,289.70428466796875,294.1499938964844,254.2042694091797,253.32164001464844,255.14010620117188,254.23898315429688,287.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243492433801,8.711261934024606e-09,0.0010243405122309,-0.0218725614249706,0.0,0.0,0.0,-0.0091313635930418,60.0,-23.56414222717285,-0.0,-7.154106640427926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,9.606298408471048e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0001011589192785,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,7.471566641470417e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.0001011589847621,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0004798535665031,289.69012451171875,294.1499938964844,254.1890411376953,253.3082427978516,255.1230010986328,254.22569274902344,287.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202951199943e-09,0.0010235361987724,-0.021626254543662,0.0,0.0,0.0,-0.009084734134376,60.0,-23.54157257080078,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,9.606298408471048e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0001011589192785,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,7.471566641470417e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.0001011589847621,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0004798535665031,289.69012451171875,294.1499938964844,254.1890411376953,253.3082427978516,255.1230010986328,254.22569274902344,287.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202951199943e-09,0.0010235361987724,-0.021626254543662,0.0,0.0,0.0,-0.009084734134376,60.0,-23.54157257080078,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,9.600192424841224e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.000101094621641,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,7.46681762393564e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0001010946798487,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0004795485583599,289.67596435546875,294.1499938964844,254.17379760742188,253.2948608398437,255.1059417724609,254.2119140625,287.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.54111892323317e-09,0.0010228855535387,-0.0214270148426294,0.0,0.0,0.0,-0.0090470155701041,60.0,-23.52301025390625,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,9.600192424841224e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.000101094621641,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,7.46681762393564e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0001010946798487,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0004795485583599,289.67596435546875,294.1499938964844,254.17379760742188,253.2948608398437,255.1059417724609,254.2119140625,287.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.54111892323317e-09,0.0010228855535387,-0.0214270148426294,0.0,0.0,0.0,-0.0090470155701041,60.0,-23.52301025390625,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001010421328828,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.462940993718803e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,0.0001010421983664,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,0.0004792996041942,289.6617431640625,294.1499938964844,254.1585388183593,253.281494140625,255.08892822265625,254.1978302001953,287.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479012159057221e-09,0.0010223544668406,-0.0212643761187791,0.0,0.0,0.0,-0.0090162269771099,60.0,-23.50731086730957,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001010421328828,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.462940993718803e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,0.0001010421983664,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,0.0004792996041942,289.6617431640625,294.1499938964844,254.1585388183593,253.281494140625,255.08892822265625,254.1978302001953,287.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479012159057221e-09,0.0010223544668406,-0.0212643761187791,0.0,0.0,0.0,-0.0090162269771099,60.0,-23.50731086730957,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.591349953552708e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001010015039355,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,7.459939661202952e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0001010015694191,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0004791068786289,289.6474914550781,294.1499938964844,254.14321899414065,253.26809692382807,255.0719451904297,254.1834411621093,287.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430935061198852e-09,0.0010219432879239,-0.0211384743452072,0.0,0.0,0.0,-0.0089923925697803,60.0,-23.494888305664062,-0.0,-7.120659262227491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.591349953552708e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001010015039355,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,7.459939661202952e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0001010015694191,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0004791068786289,289.6474914550781,294.1499938964844,254.14321899414065,253.26809692382807,255.0719451904297,254.1834411621093,287.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430935061198852e-09,0.0010219432879239,-0.0211384743452072,0.0,0.0,0.0,-0.0089923925697803,60.0,-23.494888305664062,-0.0,-7.120659262227491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,9.58970922511071e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,0.0001009842235362,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,7.458663458237424e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,0.0001009842890198,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,0.0004790249222423,289.6403503417969,294.1499938964844,254.1355438232422,253.2613983154297,255.0634765625,254.17616271972656,287.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410487417620516e-09,0.0010217684321105,-0.0210849288851022,0.0,0.0,0.0,-0.0089822560548782,60.0,-23.489473342895508,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,9.588312968844548e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0001009695188258,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,7.457577885361388e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,0.0001009695843094,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,0.0004789551894646,289.6332092285156,294.1499938964844,254.1278533935547,253.25469970703125,255.0550079345703,254.16883850097656,287.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393086226021751e-09,0.0010216196533292,-0.0210393592715263,0.0,0.0,0.0,-0.0089736292138695,60.0,-23.484668731689453,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.586058877175674e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,0.0001009457846521,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,7.45582437957637e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,0.0001009458428598,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,0.0004788425867445,289.6188659667969,294.1499938964844,254.1124267578125,253.2412567138672,255.03810119628903,254.154052734375,287.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364994918963475e-09,0.001021379372105,-0.0209657941013574,0.0,0.0,0.0,-0.0089597031474113,60.0,-23.47659111022949,-0.0,-7.112803501740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.586058877175674e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,0.0001009457846521,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,7.45582437957637e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,0.0001009458428598,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,0.0004788425867445,289.6188659667969,294.1499938964844,254.1124267578125,253.2412567138672,255.03810119628903,254.154052734375,287.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364994918963475e-09,0.001021379372105,-0.0209657941013574,0.0,0.0,0.0,-0.0089597031474113,60.0,-23.47659111022949,-0.0,-7.112803501740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9616394042969,0.0,0.0,9.584453800925984e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0001009288898785,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,7.454576552845538e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,0.0001009289480862,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0004787624638993,289.6045227050781,294.1499938964844,254.096908569336,253.227783203125,255.021224975586,254.1390991210937,287.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212168563157,8.344996693665507e-09,0.0010212084744125,-0.0209134239703416,0.0,0.0,0.0,-0.0089497892186045,60.0,-23.47036361694336,-0.0,-7.11042176249066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9616394042969,0.0,0.0,9.584453800925984e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0001009288898785,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,7.454576552845538e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,0.0001009289480862,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0004787624638993,289.6045227050781,294.1499938964844,254.096908569336,253.227783203125,255.021224975586,254.1390991210937,287.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212168563157,8.344996693665507e-09,0.0010212084744125,-0.0209134239703416,0.0,0.0,0.0,-0.0089497892186045,60.0,-23.47036361694336,-0.0,-7.11042176249066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.583346400177106e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.0001009172265185,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,7.453715079464018e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,0.0001009172847261,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0004787071666214,289.59014892578125,294.1499938964844,254.0813140869141,253.2142333984375,255.00436401367188,254.1240081787109,287.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.331192624666528e-09,0.0010210904292762,-0.0208772756159305,0.0,0.0,0.0,-0.0089429458603262,60.0,-23.46551322937012,-0.0,-7.108777566600112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.583346400177106e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.0001009172265185,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,7.453715079464018e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,0.0001009172847261,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0004787071666214,289.59014892578125,294.1499938964844,254.0813140869141,253.2142333984375,255.00436401367188,254.1240081787109,287.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.331192624666528e-09,0.0010210904292762,-0.0208772756159305,0.0,0.0,0.0,-0.0089429458603262,60.0,-23.46551322937012,-0.0,-7.108777566600112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,9.582626080373302e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001009096376947,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,7.453154103131965e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841247558594,0.0,0.0,0.0001009096959023,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0004786711651831,289.5757141113281,294.1499938964844,254.0655975341797,253.2006225585937,254.987533569336,254.1087646484375,287.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322204259059163e-09,0.0010210134787485,-0.0208537355065345,0.0,0.0,0.0,-0.0089384894818067,60.0,-23.461973190307617,-0.0,-7.107707489240056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,9.582626080373302e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001009096376947,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,7.453154103131965e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841247558594,0.0,0.0,0.0001009096959023,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0004786711651831,289.5757141113281,294.1499938964844,254.0655975341797,253.2006225585937,254.987533569336,254.1087646484375,287.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322204259059163e-09,0.0010210134787485,-0.0208537355065345,0.0,0.0,0.0,-0.0089384894818067,60.0,-23.461973190307617,-0.0,-7.107707489240056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
