time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,9.492976823821664e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,9.996559674618766e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,7.383427146123722e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,9.996564040193334e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,0.0004741931916214,289.2808532714844,294.1499938964844,253.7100067138672,252.8953399658203,254.65109252929688,253.77096557617188,287.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.2051440369591554e-09,0.0010114619508385,-0.017928147688508,0.0,0.0,0.0,-0.0083847166970372,60.0,-23.26547813415528,-0.0,-6.975325561597856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,9.486712224315852e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,9.989962563849986e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,7.378555164905265e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,9.989967657020316e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0004738802672363,289.2733764648437,294.1499938964844,253.6999969482422,252.8867950439453,254.642578125,253.76174926757807,287.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127093581971167e-09,0.0010107945417985,-0.0177237149327993,0.0,0.0,0.0,-0.0083460239693522,60.0,-23.251522064208984,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,9.983266500057653e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948486328125,0.0,0.0,7.373608968919143e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,9.98327086563222e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,0.0004735626571346,289.2658996582031,294.1499938964844,253.69000244140625,252.8782653808593,254.63406372070312,253.7525177001953,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047866734666286e-09,0.0010101171210408,-0.0175161976367235,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.23728370666504,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0004729225183837,289.2509460449219,294.1499938964844,253.6699981689453,252.8612060546875,254.6169891357422,253.7340850830078,287.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881984560675855e-09,0.0010087518021464,-0.0170979779213666,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.208335876464844,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0004729225183837,289.2509460449219,294.1499938964844,253.6699981689453,252.8612060546875,254.6169891357422,253.7340850830078,287.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881984560675855e-09,0.0010087518021464,-0.0170979779213666,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.208335876464844,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.0004722859594039,289.2359924316406,294.1499938964844,253.6499938964844,252.8441772460937,254.5998992919922,253.71568298339844,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729421464513052e-09,0.0010073940502479,-0.0166820846498012,0.0,0.0,0.0,-0.008148880675435,60.0,-23.1792106628418,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.0004722859594039,289.2359924316406,294.1499938964844,253.6499938964844,252.8441772460937,254.5998992919922,253.71568298339844,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729421464513052e-09,0.0010073940502479,-0.0166820846498012,0.0,0.0,0.0,-0.008148880675435,60.0,-23.1792106628418,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,9.442454756936058e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,9.943357872543857e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,7.344132609432563e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,9.943362238118424e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0004716695693787,289.2210388183594,294.1499938964844,253.6300048828125,252.8271484375,254.5827789306641,253.69729614257807,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060858912765,6.57567822415217e-09,0.0010060793720185,-0.0162793658673763,0.0,0.0,0.0,-0.0080726630985736,60.0,-23.15069961547852,-0.0,-6.901274929305147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,9.442454756936058e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,9.943357872543857e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,7.344132609432563e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,9.943362238118424e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0004716695693787,289.2210388183594,294.1499938964844,253.6300048828125,252.8271484375,254.5827789306641,253.69729614257807,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060858912765,6.57567822415217e-09,0.0010060793720185,-0.0162793658673763,0.0,0.0,0.0,-0.0080726630985736,60.0,-23.15069961547852,-0.0,-6.901274929305147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,9.430653881281614e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.930930536938833e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,7.334953988902271e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,9.9309349025134e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0004710800712928,289.2060546875,294.1499938964844,253.6100006103516,252.8101348876953,254.5656280517578,253.678939819336,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428642507216864e-09,0.0010048220865428,-0.0158942118287086,0.0,0.0,0.0,-0.0079997712746262,60.0,-23.123188018798828,-0.0,-6.884035030907398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,9.430653881281614e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.930930536938833e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,7.334953988902271e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,9.9309349025134e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0004710800712928,289.2060546875,294.1499938964844,253.6100006103516,252.8101348876953,254.5656280517578,253.678939819336,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428642507216864e-09,0.0010048220865428,-0.0158942118287086,0.0,0.0,0.0,-0.0079997712746262,60.0,-23.123188018798828,-0.0,-6.884035030907398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,9.425055759493262e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.92503555607982e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,7.330599328270182e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,9.925039921654388e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0004708004416897,289.1985778808594,294.1499938964844,253.6000061035156,252.8016357421875,254.5570373535156,253.6697692871093,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042319772765,6.358894744096233e-09,0.0010042255744338,-0.0157115068286657,0.0,0.0,0.0,-0.0079651940613985,60.0,-23.11005210876465,-0.0,-6.875864499988893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,9.41969410632737e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,9.919389412971212e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,7.326429476961493e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,9.919393778545782e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0004705326282419,289.19110107421875,294.1499938964844,253.58999633789065,252.7931365966797,254.54844665527344,253.6605987548828,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.2920944010613775e-09,0.0010036544408649,-0.0155365234240889,0.0,0.0,0.0,-0.0079320790246129,60.0,-23.09743309020996,-0.0,-6.868043556096384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.409755875822157e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,9.908924403134732e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,7.318699499592185e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,9.90892804111354e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0004700362042058,289.1761169433594,294.1499938964844,253.57000732421875,252.7761383056641,254.53121948242188,253.6422576904297,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.1682690066788845e-09,0.0010025955270975,-0.0152121558785438,0.0,0.0,0.0,-0.0078706927597522,60.0,-23.073877334594727,-0.0,-6.853558431885176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.409755875822157e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,9.908924403134732e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,7.318699499592185e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,9.90892804111354e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0004700362042058,289.1761169433594,294.1499938964844,253.57000732421875,252.7761383056641,254.53121948242188,253.6422576904297,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.1682690066788845e-09,0.0010025955270975,-0.0152121558785438,0.0,0.0,0.0,-0.0078706927597522,60.0,-23.073877334594727,-0.0,-6.853558431885176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,9.400997805641964e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,9.899701399262996e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,7.311887748073786e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,9.899705764837564e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0004695987154264,289.1611022949219,294.1499938964844,253.5500030517578,252.7591552734375,254.51397705078125,253.62388610839844,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016683954745,6.0591496264805755e-09,0.0010016623418778,-0.0149263087660074,0.0,0.0,0.0,-0.0078165968880057,60.0,-23.05302619934082,-0.0,-6.84080632140649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,9.400997805641964e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,9.899701399262996e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,7.311887748073786e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,9.899705764837564e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0004695987154264,289.1611022949219,294.1499938964844,253.5500030517578,252.7591552734375,254.51397705078125,253.62388610839844,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016683954745,6.0591496264805755e-09,0.0010016623418778,-0.0149263087660074,0.0,0.0,0.0,-0.0078165968880057,60.0,-23.05302619934082,-0.0,-6.84080632140649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,9.39356759772636e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.891876834444702e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,7.306109182536602e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,9.89188120001927e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,0.0004692275833804,289.1460876464844,294.1499938964844,253.52999877929688,252.74215698242188,254.4967041015625,253.6054534912109,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008766548708,5.966573901616812e-09,0.0010008707176893,-0.0146837951615452,0.0,0.0,0.0,-0.0077707031741738,60.0,-23.035125732421875,-0.0,-6.829996124224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,9.39356759772636e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.891876834444702e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,7.306109182536602e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,9.89188120001927e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,0.0004692275833804,289.1460876464844,294.1499938964844,253.52999877929688,252.74215698242188,254.4967041015625,253.6054534912109,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008766548708,5.966573901616812e-09,0.0010008707176893,-0.0146837951615452,0.0,0.0,0.0,-0.0077707031741738,60.0,-23.035125732421875,-0.0,-6.829996124224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,9.387460886500776e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.885446343105286e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,7.301359437406063e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,9.885450708679856e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0004689225461333,289.1310729980469,294.1499938964844,253.509994506836,252.7251739501953,254.47938537597656,253.58694458007807,287.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002258932217,5.890485876847151e-09,0.0010002200724557,-0.0144844716414809,0.0,0.0,0.0,-0.0077329827472567,60.0,-23.0206298828125,-0.0,-6.82111860328405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,9.387460886500776e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.885446343105286e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,7.301359437406063e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,9.885450708679856e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0004689225461333,289.1310729980469,294.1499938964844,253.509994506836,252.7251739501953,254.47938537597656,253.58694458007807,287.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002258932217,5.890485876847151e-09,0.0010002200724557,-0.0144844716414809,0.0,0.0,0.0,-0.0077329827472567,60.0,-23.0206298828125,-0.0,-6.82111860328405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,9.384968143422157e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,9.88282190519385e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,7.299420394701883e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,9.882825543172656e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0004687980399467,289.1235656738281,294.1499938964844,253.5,252.7166748046875,254.470703125,253.57765197753903,287.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999603498727,5.859428942045497e-09,0.0009999544126912,-0.0144031131640076,0.0,0.0,0.0,-0.0077175865881145,60.0,-23.014698028564453,-0.0,-6.817496256417145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,9.382828284287824e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,9.880567813524976e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,7.297755655599758e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,9.880572179099544e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,0.0004686911415774,289.11602783203125,294.1499938964844,253.4900054931641,252.7081756591797,254.46202087402344,253.5683135986328,287.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997322922572,5.8327653817968894e-09,0.0009997264714911,-0.0143332639709115,0.0,0.0,0.0,-0.0077043678611516,60.0,-23.00960922241211,-0.0,-6.814387631948193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560241699219,0.0,0.0,9.379709808854386e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,9.877284901449455e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,7.295330578926951e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,9.877288539428264e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,0.0004685353778768,289.1009826660156,294.1499938964844,253.47000122070312,252.691162109375,254.4446258544922,253.549560546875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993999265134,5.793913349094737e-09,0.0009993941057473,-0.0142314843833446,0.0,0.0,0.0,-0.007685107178986,60.0,-23.002042770385746,-0.0,-6.809858632550458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560241699219,0.0,0.0,9.379709808854386e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,9.877284901449455e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,7.295330578926951e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,9.877288539428264e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,0.0004685353778768,289.1009826660156,294.1499938964844,253.47000122070312,252.691162109375,254.4446258544922,253.549560546875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993999265134,5.793913349094737e-09,0.0009993941057473,-0.0142314843833446,0.0,0.0,0.0,-0.007685107178986,60.0,-23.002042770385746,-0.0,-6.809858632550458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,9.377930109621956e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,9.875409887172282e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,7.293945964192972e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.875413525151087e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0004684464656747,289.0859069824219,294.1499938964844,253.4499969482422,252.6741485595703,254.4271850585937,253.53062438964844,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771729760795097e-09,0.000999204465188,-0.0141733707860112,0.0,0.0,0.0,-0.0076741096563637,60.0,-22.9981632232666,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,9.377930109621956e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,9.875409887172282e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,7.293945964192972e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.875413525151087e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0004684464656747,289.0859069824219,294.1499938964844,253.4499969482422,252.6741485595703,254.4271850585937,253.53062438964844,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771729760795097e-09,0.000999204465188,-0.0141733707860112,0.0,0.0,0.0,-0.0076741096563637,60.0,-22.9981632232666,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.426025390625,0.0,0.0,9.377516835229471e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,9.874975512502716e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,7.293625094462186e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,9.874979150481522e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0004684258601628,289.07080078125,294.1499938964844,253.42999267578125,252.6571350097656,254.4097137451172,253.51150512695312,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766583210942144e-09,0.0009991603437811,-0.0141598870977759,0.0,0.0,0.0,-0.0076715578325092,60.0,-22.99747085571289,-0.0,-6.806673269466047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.426025390625,0.0,0.0,9.377516835229471e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,9.874975512502716e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,7.293625094462186e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,9.874979150481522e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0004684258601628,289.07080078125,294.1499938964844,253.42999267578125,252.6571350097656,254.4097137451172,253.51150512695312,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766583210942144e-09,0.0009991603437811,-0.0141598870977759,0.0,0.0,0.0,-0.0076715578325092,60.0,-22.99747085571289,-0.0,-6.806673269466047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.378435788676144e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,9.87594248726964e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,7.294339593499899e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,9.875946125248448e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,0.0004684717569034,289.0556945800781,294.1499938964844,253.4100036621093,252.6400909423828,254.3921813964844,253.49220275878903,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992639534175,5.778022948987882e-09,0.0009992581326514,-0.014189857058227,0.0,0.0,0.0,-0.0076772291213274,60.0,-23.00014305114746,-0.0,-6.808006958181069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.378435788676144e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,9.87594248726964e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,7.294339593499899e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,9.875946125248448e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,0.0004684717569034,289.0556945800781,294.1499938964844,253.4100036621093,252.6400909423828,254.3921813964844,253.49220275878903,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992639534175,5.778022948987882e-09,0.0009992581326514,-0.014189857058227,0.0,0.0,0.0,-0.0076772291213274,60.0,-23.00014305114746,-0.0,-6.808006958181069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,9.379311086377128e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,9.876864351099356e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,7.295020623132586e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,9.876867989078164e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,0.0004685154999606,289.0481262207031,294.1499938964844,253.3999938964844,252.63156127929688,254.3833923339844,253.48245239257807,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788931112249429e-09,0.0009993513813242,-0.0142184328287839,0.0,0.0,0.0,-0.0076826363801956,60.0,-23.00265884399414,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,9.878085984382778e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0004685732419602,289.0405578613281,294.1499938964844,253.38999938964844,252.6230316162109,254.3746032714844,253.47267150878903,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033364780385455e-09,0.0009994745487347,-0.0142561690881848,0.0,0.0,0.0,-0.0076897777616977,60.0,-23.00588035583496,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,9.383522410644218e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,7.298296259250492e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,9.88130341283977e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0004687258624471,289.025390625,294.1499938964844,253.3699951171875,252.6059417724609,254.3569793701172,253.45294189453125,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8413953674119065e-09,0.0009997999295592,-0.0143558718264102,0.0,0.0,0.0,-0.0077086449600756,60.0,-23.01416015625,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,9.383522410644218e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,7.298296259250492e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,9.88130341283977e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0004687258624471,289.025390625,294.1499938964844,253.3699951171875,252.6059417724609,254.3569793701172,253.45294189453125,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8413953674119065e-09,0.0009997999295592,-0.0143558718264102,0.0,0.0,0.0,-0.0077086449600756,60.0,-23.01416015625,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,9.387444151798265e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,9.885428880807012e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,7.301345613086596e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.88543251878582e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,0.0004689217603299,289.0101928710937,294.1499938964844,253.3500061035156,252.58883666992188,254.3393096923828,253.43299865722656,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890246512763042e-09,0.0010002177441492,-0.0144838448613882,0.0,0.0,0.0,-0.0077328626066446,60.0,-23.024852752685547,-0.0,-6.821090181574618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,9.387444151798265e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,9.885428880807012e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,7.301345613086596e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.88543251878582e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,0.0004689217603299,289.0101928710937,294.1499938964844,253.3500061035156,252.58883666992188,254.3393096923828,253.43299865722656,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890246512763042e-09,0.0010002177441492,-0.0144838448613882,0.0,0.0,0.0,-0.0077328626066446,60.0,-23.024852752685547,-0.0,-6.821090181574618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507080078125,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,0.0004691456852015,288.9949645996094,294.1499938964844,253.3300018310547,252.5717163085937,254.32159423828125,253.4128570556641,287.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.03731155395508,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507080078125,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,0.0004691456852015,288.9949645996094,294.1499938964844,253.3300018310547,252.5717163085937,254.32159423828125,253.4128570556641,287.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.03731155395508,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
