time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.396731911692768e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153381347656,0.0,0.0,7.308569911401719e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064270019531,0.0,0.0,9.895212861010803e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,0.0004693857335951,288.9797058105469,294.1499938964844,253.3099975585937,252.5545654296875,254.30381774902344,253.3925628662109,287.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.05087280273437,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.396731911692768e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153381347656,0.0,0.0,7.308569911401719e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064270019531,0.0,0.0,9.895212861010803e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,0.0004693857335951,288.9797058105469,294.1499938964844,253.3099975585937,252.5545654296875,254.30381774902344,253.3925628662109,287.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.05087280273437,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078918457031,0.0,0.0,7.310471119126305e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,9.897787094814704e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0004695078241638,288.9720764160156,294.1499938964844,253.3000030517578,252.5459747314453,254.294921875,253.38235473632807,287.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.05790138244629,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,9.900346049107613e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,0.0004696292162407,288.96441650390625,294.1499938964844,253.2899932861328,252.5373687744141,254.28599548339844,253.37213134765625,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.06497383117676,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,9.905287151923404e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0004698636184912,288.9490966796875,294.1499938964844,253.2700042724609,252.5201568603516,254.26812744140625,253.35159301757807,286.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.0010022262576967,-0.0150991855189204,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.078941345214844,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,9.905287151923404e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0004698636184912,288.9490966796875,294.1499938964844,253.2700042724609,252.5201568603516,254.26812744140625,253.35159301757807,286.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.0010022262576967,-0.0150991855189204,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.078941345214844,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,7.319423457374796e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.0004700828285422,288.93377685546875,294.1499938964844,253.25,252.50289916992188,254.25021362304688,253.3309936523437,286.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.092418670654297,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,7.319423457374796e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.0004700828285422,288.93377685546875,294.1499938964844,253.25,252.50289916992188,254.25021362304688,253.3309936523437,286.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.092418670654297,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114013671875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.0004702752048615,288.9183959960937,294.1499938964844,253.22999572753903,252.485595703125,254.2322692871093,253.31036376953125,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.104894638061523,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114013671875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.0004702752048615,288.9183959960937,294.1499938964844,253.22999572753903,252.485595703125,254.2322692871093,253.31036376953125,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.104894638061523,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,9.917354327626526e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0004704362072516,288.90301513671875,294.1499938964844,253.2100067138672,252.46826171875,254.2142639160156,253.28973388671875,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.11591911315918,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,9.917354327626526e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0004704362072516,288.90301513671875,294.1499938964844,253.2100067138672,252.46826171875,254.2142639160156,253.28973388671875,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.11591911315918,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519226074219,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,7.32596599846147e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247314453125,0.0,0.0,9.918765863403678e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.302734375,0.0,0.0,0.0004705030005425,288.8952941894531,294.1499938964844,253.1999969482422,252.45957946777344,254.2052459716797,253.2794342041016,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.120834350585938,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442626953125,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,9.919938747771084e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,0.0004705587925855,288.8876037597656,294.1499938964844,253.19000244140625,252.4508819580078,254.1962280273437,253.2691345214844,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.125263214111328,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,9.421769209438936e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,9.921575110638514e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2104797363281,0.0,0.0,7.32804328436032e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0004706364416051,288.8721618652344,294.1499938964844,253.1699981689453,252.4334716796875,254.1781463623047,253.24859619140625,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178746678715925e-09,0.0010038744658231,-0.0156040554866194,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.132707595825195,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,9.421769209438936e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,9.921575110638514e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2104797363281,0.0,0.0,7.32804328436032e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0004706364416051,288.8721618652344,294.1499938964844,253.1699981689453,252.4334716796875,254.1781463623047,253.24859619140625,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178746678715925e-09,0.0010038744658231,-0.0156040554866194,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.132707595825195,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954040527344,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,0.000470671307994,288.8567199707031,294.1499938964844,253.1499938964844,252.4160003662109,254.1600341796875,253.2281494140625,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326569490511247e-09,0.0010039488552138,-0.0156268309801816,0.0,0.0,0.0,-0.0079491678625345,60.0,-23.13788604736328,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954040527344,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,0.000470671307994,288.8567199707031,294.1499938964844,253.1499938964844,252.4160003662109,254.1600341796875,253.2281494140625,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326569490511247e-09,0.0010039488552138,-0.0156268309801816,0.0,0.0,0.0,-0.0079491678625345,60.0,-23.13788604736328,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,9.422990115126596e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,9.92286077234894e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802978515625,0.0,0.0,7.32899279682897e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,9.922863682731986e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,0.0004706974141299,288.8412475585937,294.1499938964844,253.1300048828125,252.39846801757807,254.1418914794922,253.2077789306641,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004010788165,6.333072732900291e-09,0.0010040043853223,-0.0156438667327165,0.0,0.0,0.0,-0.0079523911699652,60.0,-23.1417293548584,-0.0,-6.872840430105498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,9.422990115126596e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,9.92286077234894e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802978515625,0.0,0.0,7.32899279682897e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,9.922863682731986e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,0.0004706974141299,288.8412475585937,294.1499938964844,253.1300048828125,252.39846801757807,254.1418914794922,253.2077789306641,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004010788165,6.333072732900291e-09,0.0010040043853223,-0.0156438667327165,0.0,0.0,0.0,-0.0079523911699652,60.0,-23.1417293548584,-0.0,-6.872840430105498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,9.424329618923366e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,9.924270852934568e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,7.330034713959321e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573486328125,0.0,0.0,9.924274490913376e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310791015625,0.0,0.0,0.0004707643238361,288.82574462890625,294.1499938964844,253.1100006103516,252.3809051513672,254.12371826171875,253.1874389648437,286.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041533969342,6.349758052692778e-09,0.0010041471105068,-0.0156875755637884,0.0,0.0,0.0,-0.007960663177073,60.0,-23.14641761779785,-0.0,-6.874794422628838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,9.424329618923366e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,9.924270852934568e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,7.330034713959321e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573486328125,0.0,0.0,9.924274490913376e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310791015625,0.0,0.0,0.0004707643238361,288.82574462890625,294.1499938964844,253.1100006103516,252.3809051513672,254.12371826171875,253.1874389648437,286.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041533969342,6.349758052692778e-09,0.0010041471105068,-0.0156875755637884,0.0,0.0,0.0,-0.007960663177073,60.0,-23.14641761779785,-0.0,-6.874794422628838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,9.425261669093744e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,9.925253107212484e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,7.330759399337694e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498413085937,0.0,0.0,9.92525601759553e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,0.0004708108899649,288.8179931640625,294.1499938964844,253.1000061035156,252.37210083007807,254.11460876464844,253.17727661132807,286.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361373205976406e-09,0.0010042464127764,-0.0157180000096559,0.0,0.0,0.0,-0.0079664206132292,60.0,-23.149471282958984,-0.0,-6.876154401425083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,9.426407632417976e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012023925781,0.0,0.0,9.926459460984915e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,7.331650704145432e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,9.92646237136796e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,0.0004708681371994,288.81024169921875,294.1499938964844,253.08999633789065,252.36328125,254.10549926757807,253.1671142578125,286.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375648453627036e-09,0.0010043684160336,-0.0157553944736719,0.0,0.0,0.0,-0.0079734977334737,60.0,-23.152950286865234,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,9.429259807802735e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854248046875,0.0,0.0,9.929463703883812e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.929466614266858e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,0.0004710106295533,288.7947082519531,294.1499938964844,253.07000732421875,252.3456268310547,254.0872344970703,253.14675903320312,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411184916288448e-09,0.0010046722600236,-0.0158484820276498,0.0,0.0,0.0,-0.0079911146312952,60.0,-23.161251068115234,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,9.429259807802735e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854248046875,0.0,0.0,9.929463703883812e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.929466614266858e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,0.0004710106295533,288.7947082519531,294.1499938964844,253.07000732421875,252.3456268310547,254.0872344970703,253.14675903320312,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411184916288448e-09,0.0010046722600236,-0.0158484820276498,0.0,0.0,0.0,-0.0079911146312952,60.0,-23.161251068115234,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,9.432747174287216e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,9.933135152095927e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197509765625,0.0,0.0,7.336581620620564e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.933138790074736e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,0.0004711848159786,288.7791442871094,294.1499938964844,253.0500030517578,252.3279266357422,254.06895446777344,253.1263732910156,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.4546248346175625e-09,0.0010050437413156,-0.0159622728824615,0.0,0.0,0.0,-0.008012649603188,60.0,-23.17125701904297,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,9.432747174287216e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,9.933135152095927e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197509765625,0.0,0.0,7.336581620620564e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.933138790074736e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,0.0004711848159786,288.7791442871094,294.1499938964844,253.0500030517578,252.3279266357422,254.06895446777344,253.1263732910156,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.4546248346175625e-09,0.0010050437413156,-0.0159622728824615,0.0,0.0,0.0,-0.008012649603188,60.0,-23.17125701904297,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15380859375,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10455322265625,0.0,0.0,7.339682633755729e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,9.93733701761812e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,0.0004713839734904,288.7635498046875,294.1499938964844,253.02999877929688,252.3101959228516,254.0506286621093,253.1059112548828,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504293992293242e-09,0.0010054684244096,-0.0160923805087804,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.18268394470215,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15380859375,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10455322265625,0.0,0.0,7.339682633755729e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,9.93733701761812e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,0.0004713839734904,288.7635498046875,294.1499938964844,253.02999877929688,252.3101959228516,254.0506286621093,253.1059112548828,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504293992293242e-09,0.0010054684244096,-0.0160923805087804,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.18268394470215,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,0.0004715994582511,288.7479553222656,294.1499938964844,253.009994506836,252.2924194335937,254.03225708007807,253.0854034423828,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558031895309568e-09,0.0010059279156848,-0.0162331443279981,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.19513702392578,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,0.0004715994582511,288.7479553222656,294.1499938964844,253.009994506836,252.2924194335937,254.03225708007807,253.0854034423828,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558031895309568e-09,0.0010059279156848,-0.0162331443279981,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.19513702392578,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0983581542969,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13006591796875,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432189941406,0.0,0.0,0.0004717105184681,288.7401428222656,294.1499938964844,253.0,252.2835235595703,254.02305603027344,253.0751342773437,286.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.201623916625977,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12213134765625,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,7.346506754402071e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,0.0004718222771771,288.7323303222656,294.1499938964844,252.9900054931641,252.2746124267578,254.01385498046875,253.0648498535156,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.20820045471192,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751647949219,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0004720436118077,288.7166748046875,294.1499938964844,252.97000122070312,252.2567901611328,253.9954071044922,253.0442657470703,286.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.221424102783203,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751647949219,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0004720436118077,288.7166748046875,294.1499938964844,252.97000122070312,252.2567901611328,253.9954071044922,253.0442657470703,286.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.221424102783203,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,9.955670248018578e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,9.955673158401623e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,0.0004722537996713,288.70098876953125,294.1499938964844,252.9499969482422,252.23892211914065,253.9769287109375,253.023666381836,286.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721228906769738e-09,0.0010073235025629,-0.0166606251150369,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.234352111816406,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,9.955670248018578e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,9.955673158401623e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,0.0004722537996713,288.70098876953125,294.1499938964844,252.9499969482422,252.23892211914065,253.9769287109375,253.023666381836,286.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721228906769738e-09,0.0010073235025629,-0.0166606251150369,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.234352111816406,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,9.458018030272795e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282287597656,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,9.95974987745285e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08709716796875,0.0,0.0,0.0004724471946246,288.685302734375,294.1499938964844,252.92999267578125,252.22105407714844,253.9584197998047,253.0030517578125,286.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.246675491333008,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
