time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.924913319991902e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.0004707950574811,287.4209899902344,294.1499938964844,250.983139038086,250.4322509765625,252.4141998291016,251.1228942871093,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.605627059936523,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.0,0.050000000745058,0.0004706727922894,287.4046630859375,291.1499938964844,250.9499969482422,250.40093994140625,252.3884429931641,251.0867614746093,285.38299560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.61062240600586,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.0,0.050000000745058,0.0004706727922894,287.4046630859375,291.1499938964844,250.9499969482422,250.40093994140625,252.3884429931641,251.0867614746093,285.38299560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.61062240600586,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8536682128906,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.112060546875,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.449951171875,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.6318506002426147,0.050000000745058,0.0476337559521198,289.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6967163085937,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.2295837402344,1.0,0.1210902631282806,0.1842136085033416,0.1842136085033416,1.0,1.0,-0.4819771349430084,0.0207071863114833,0.4612699449062347,-0.1175134778022766,0.0,0.0,0.0,12.509291648864746,60.0,-1524.279296875,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.035527940839529,289.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3539733886719,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.58935546875,283.2282409667969,1.0,0.1405974477529525,0.1942881643772125,0.1942881643772125,1.0,1.0,-0.486716628074646,0.0231817495077848,0.4635348916053772,-0.1164416372776031,0.0,0.0,1.0,20.02036476135254,60.0,-139.4185028076172,-6356.646484375,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6548767089844,306.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,3215.530517578125,18000.0,0.0,0.0,0.0056568854488432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191916048526764,0.3191930055618286,-1.390866600559093e-06,0.0,5.741019776905887e-06,0.0,0.0,5.346570491790772,0.0,0.0,0.0,0.2231227159500122,4.0,0.0,1.0
540240,289.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.035527940839529,289.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3539733886719,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.58935546875,283.2282409667969,1.0,0.1405974477529525,0.1942881643772125,0.1942881643772125,1.0,1.0,-0.486716628074646,0.0231817495077848,0.4635348916053772,-0.1164416372776031,0.0,0.0,1.0,20.02036476135254,60.0,-139.4185028076172,-6356.646484375,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6548767089844,306.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,3215.530517578125,18000.0,0.0,0.0,0.0056568854488432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191916048526764,0.3191930055618286,-1.390866600559093e-06,0.0,5.741019776905887e-06,0.0,0.0,5.346570491790772,0.0,0.0,0.0,0.2231227159500122,4.0,0.0,1.0
540300,289.7149353027344,297.1499938964844,293.1499938964844,0.0007345905760303,-70.4570541381836,284.4510803222656,0.5495008826255798,0.050000000745058,0.0458160750567913,289.7733764648437,297.1499938964844,293.1499938964844,0.0006825592718087,-68.9394302368164,284.3633117675781,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134704589844,0.5495008826255798,0.050000000745058,0.0356347262859344,289.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134704589844,0.5495008826255798,0.050000000745058,0.0482465326786041,290.5789489746094,297.1499938964844,293.1499938964844,0.0005620073061436,-269.2577514648437,284.06005859375,0.5495008826255798,0.050000000745058,0.2288607805967331,283.78790283203125,291.1499938964844,250.8721923828125,250.3282165527344,279.19110107421875,290.5806884765625,284.48663330078125,1.0,0.1490043997764587,0.1950330585241317,0.1950330585241317,1.0,1.0,-0.4881795942783355,0.0234173461794853,0.4647622406482696,-0.1167077794671058,0.0,0.0,1.0,23.68685913085937,60.0,2305.198974609375,-7402.43896484375,26.34193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1127319335937,307.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,6442.8056640625,19080.0,0.0,0.0,0.0256925616413354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078429102897644,0.807848334312439,-5.4200068007048685e-06,0.0,2.6074685592902824e-05,0.0,0.0,58.89542770385742,0.0,0.0,0.0,0.480073869228363,4.0,0.0,1.0
540360,289.7232666015625,297.1499938964844,293.1499938964844,0.0014626774936914,-134.28695678710938,287.1453552246094,0.5326776504516602,0.050000000745058,0.045947290956974,289.776611328125,297.1499938964844,293.1499938964844,0.0014160241698846,-136.90023803710938,287.0634155273437,0.5326776504516602,0.050000000745058,0.0483847111463546,289.6759338378906,297.1499938964844,293.1499938964844,0.000953237467911,-68.06786346435547,286.2694702148437,0.5326776504516602,0.050000000745058,0.0357367806136608,289.43243408203125,297.1499938964844,293.1499938964844,0.0010785980848595,-104.27815246582033,286.45330810546875,0.5326776504516602,0.050000000745058,0.0483847111463546,290.5838928222656,297.1499938964844,293.1499938964844,0.0010133056202903,-464.7072143554688,286.4800109863281,0.5326776504516602,0.050000000745058,0.2295162379741668,285.2218017578125,291.1499938964844,250.8573303222656,250.31446838378903,279.1806945800781,290.5816955566406,285.8761291503906,1.0,0.1565741151571273,0.1957545280456543,0.1957545280456543,0.9995751976966858,1.0,-0.4895777702331543,0.0236377269029617,0.4659400582313537,-0.1169858649373054,0.0,0.0,1.0,27.19394874572754,60.0,2821.943115234375,-7419.14892578125,29.37582778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87408447265625,307.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,11635.8740234375,19080.0,0.0,0.0,0.0454313531517982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967954397201538,1.096805453300476,-9.936412425304296e-06,0.0,4.610704490914941e-05,0.0,0.0,146.72103881835938,0.0,0.0,0.0,0.6121814250946045,4.0,0.0,1.0
540420,289.77203369140625,297.1499938964844,293.1499938964844,0.0027366755530238,-237.45497131347656,291.0463562011719,0.5097686648368835,0.050000000745058,0.0461865700781345,289.8076171875,297.1499938964844,293.1499938964844,0.0027136150747537,-247.9556121826172,291.0036315917969,0.5097686648368835,0.050000000745058,0.048636682331562,289.7193908691406,297.1499938964844,293.1499938964844,0.0022992412559688,-155.2488555908203,290.3440856933594,0.5097686648368835,0.050000000745058,0.0359228886663913,289.4762268066406,297.1499938964844,293.1499938964844,0.0025202024262398,-230.35028076171875,290.6661376953125,0.5097686648368835,0.050000000745058,0.048636682331562,290.6170959472656,297.1499938964844,293.1499938964844,0.0019902056083083,-863.1534423828125,289.9505615234375,0.5097686648368835,0.050000000745058,0.2307114750146865,287.1434326171875,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107482910156,287.4848937988281,1.0,0.1694204062223434,0.1979022175073623,0.1979022175073623,0.9987255334854126,1.0,-0.4921274781227112,0.0242150425910949,0.4679124355316162,-0.1173784956336021,0.0,0.0,1.0,33.58893966674805,60.0,2340.25439453125,-7138.81201171875,34.95172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0582580566406,305.76251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,16811.7890625,19080.0,0.0,0.0,0.0846147239208221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187730312347412,1.3187873363494873,-1.4363025002239738e-05,0.0,8.587318734498695e-05,0.0,0.0,255.01495361328125,0.0,0.0,0.0,0.7237271666526794,4.0,0.0,1.0
540480,289.77203369140625,297.1499938964844,293.1499938964844,0.0027366755530238,-237.45497131347656,291.0463562011719,0.5097686648368835,0.050000000745058,0.0461865700781345,289.8076171875,297.1499938964844,293.1499938964844,0.0027136150747537,-247.9556121826172,291.0036315917969,0.5097686648368835,0.050000000745058,0.048636682331562,289.7193908691406,297.1499938964844,293.1499938964844,0.0022992412559688,-155.2488555908203,290.3440856933594,0.5097686648368835,0.050000000745058,0.0359228886663913,289.4762268066406,297.1499938964844,293.1499938964844,0.0025202024262398,-230.35028076171875,290.6661376953125,0.5097686648368835,0.050000000745058,0.048636682331562,290.6170959472656,297.1499938964844,293.1499938964844,0.0019902056083083,-863.1534423828125,289.9505615234375,0.5097686648368835,0.050000000745058,0.2307114750146865,287.1434326171875,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107482910156,287.4848937988281,1.0,0.1694204062223434,0.1979022175073623,0.1979022175073623,0.9987255334854126,1.0,-0.4921274781227112,0.0242150425910949,0.4679124355316162,-0.1173784956336021,0.0,0.0,1.0,33.58893966674805,60.0,2340.25439453125,-7138.81201171875,34.95172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0582580566406,305.76251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,16811.7890625,19080.0,0.0,0.0,0.0846147239208221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187730312347412,1.3187873363494873,-1.4363025002239738e-05,0.0,8.587318734498695e-05,0.0,0.0,255.01495361328125,0.0,0.0,0.0,0.7237271666526794,4.0,0.0,1.0
540540,289.8353576660156,297.1499938964844,293.1499938964844,0.0038590508047491,-320.14404296875,293.79168701171875,0.4955898523330688,0.050000000745058,0.0463909581303596,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642163854092,-337.5603942871094,293.792236328125,0.4955898523330688,0.050000000745058,0.0488519109785556,289.7752990722656,297.1499938964844,293.1499938964844,0.003474062308669,-224.8940887451172,293.22003173828125,0.4955898523330688,0.050000000745058,0.0360818542540073,289.5318603515625,297.1499938964844,293.1499938964844,0.0037910377141088,-331.40966796875,293.6590881347656,0.4955898523330688,0.050000000745058,0.0488519109785556,290.6639709472656,297.1499938964844,293.1499938964844,0.0028325649909675,-1181.00634765625,292.34844970703125,0.4955898523330688,0.050000000745058,0.2317324429750442,288.3496398925781,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.61016845703125,1.0,0.1796001940965652,0.200664535164833,0.200664535164833,0.9978758692741394,1.0,-0.4943054020404815,0.0249148774892091,0.4693905115127563,-0.1175941005349159,0.0,0.0,1.0,39.05061340332031,60.0,1751.0018310546875,-6939.68017578125,39.75861740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0578308105469,304.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18437.662109375,20160.0,0.0,0.0,0.1212394908070564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810713291168213,1.381087064743042,-1.5752082617837004e-05,0.0,0.0001230426714755,0.0,0.0,292.8897399902344,0.0,0.0,0.0,0.7699956893920898,4.0,0.0,1.0
540600,289.8353576660156,297.1499938964844,293.1499938964844,0.0038590508047491,-320.14404296875,293.79168701171875,0.4955898523330688,0.050000000745058,0.0463909581303596,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642163854092,-337.5603942871094,293.792236328125,0.4955898523330688,0.050000000745058,0.0488519109785556,289.7752990722656,297.1499938964844,293.1499938964844,0.003474062308669,-224.8940887451172,293.22003173828125,0.4955898523330688,0.050000000745058,0.0360818542540073,289.5318603515625,297.1499938964844,293.1499938964844,0.0037910377141088,-331.40966796875,293.6590881347656,0.4955898523330688,0.050000000745058,0.0488519109785556,290.6639709472656,297.1499938964844,293.1499938964844,0.0028325649909675,-1181.00634765625,292.34844970703125,0.4955898523330688,0.050000000745058,0.2317324429750442,288.3496398925781,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.61016845703125,1.0,0.1796001940965652,0.200664535164833,0.200664535164833,0.9978758692741394,1.0,-0.4943054020404815,0.0249148774892091,0.4693905115127563,-0.1175941005349159,0.0,0.0,1.0,39.05061340332031,60.0,1751.0018310546875,-6939.68017578125,39.75861740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0578308105469,304.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18437.662109375,20160.0,0.0,0.0,0.1212394908070564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810713291168213,1.381087064743042,-1.5752082617837004e-05,0.0,0.0001230426714755,0.0,0.0,292.8897399902344,0.0,0.0,0.0,0.7699956893920898,4.0,0.0,1.0
540660,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736124299466,-385.529052734375,295.94873046875,0.48587167263031,0.050000000745058,0.0465602129697799,289.9015197753906,297.1499938964844,293.1499938964844,0.0049097253940999,-408.68505859375,295.988525390625,0.48587167263031,0.050000000745058,0.0490301474928855,289.8339538574219,297.1499938964844,293.1499938964844,0.004520452581346,-279.9637145996094,295.4794616699219,0.48587167263031,0.050000000745058,0.0362134985625743,289.5903015136719,297.1499938964844,293.1499938964844,0.0049481061287224,-411.5488586425781,296.0141296386719,0.48587167263031,0.050000000745058,0.0490301474928855,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519087687134,-1429.32177734375,294.2232360839844,0.48587167263031,0.050000000745058,0.2325779050588607,289.30926513671875,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.706787109375,289.5227355957031,1.0,0.187576487660408,0.2036645263433456,0.2036645263433456,0.9969563484191896,1.0,-0.4961089491844177,0.0256654731929302,0.4704434871673584,-0.1176949515938758,0.0,0.0,1.0,43.57258987426758,48.0,1329.7452392578125,-6902.3896484375,43.76968765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74102783203125,304.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.583984375,20160.0,0.0,0.0,0.153614267706871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313868284225464,1.4314037561416626,-1.6920756024774164e-05,0.0,0.0001558989461045,0.0,0.0,326.0822448730469,0.0,0.0,0.0,0.7819793224334717,4.0,0.0,1.0
540720,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736124299466,-385.529052734375,295.94873046875,0.48587167263031,0.050000000745058,0.0465602129697799,289.9015197753906,297.1499938964844,293.1499938964844,0.0049097253940999,-408.68505859375,295.988525390625,0.48587167263031,0.050000000745058,0.0490301474928855,289.8339538574219,297.1499938964844,293.1499938964844,0.004520452581346,-279.9637145996094,295.4794616699219,0.48587167263031,0.050000000745058,0.0362134985625743,289.5903015136719,297.1499938964844,293.1499938964844,0.0049481061287224,-411.5488586425781,296.0141296386719,0.48587167263031,0.050000000745058,0.0490301474928855,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519087687134,-1429.32177734375,294.2232360839844,0.48587167263031,0.050000000745058,0.2325779050588607,289.30926513671875,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.706787109375,289.5227355957031,1.0,0.187576487660408,0.2036645263433456,0.2036645263433456,0.9969563484191896,1.0,-0.4961089491844177,0.0256654731929302,0.4704434871673584,-0.1176949515938758,0.0,0.0,1.0,43.57258987426758,48.0,1329.7452392578125,-6902.3896484375,43.76968765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74102783203125,304.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.583984375,20160.0,0.0,0.0,0.153614267706871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313868284225464,1.4314037561416626,-1.6920756024774164e-05,0.0,0.0001558989461045,0.0,0.0,326.0822448730469,0.0,0.0,0.0,0.7819793224334717,4.0,0.0,1.0
540780,289.9624938964844,297.1499938964844,293.1499938964844,0.0058291982859373,-438.0802612304688,297.71051025390625,0.4835640788078308,0.050000000745058,0.0466027334332466,289.9502868652344,297.1499938964844,293.1499938964844,0.0059005697257816,-465.9935607910156,297.7842712402344,0.4835640788078308,0.050000000745058,0.0490749217569828,289.89117431640625,297.1499938964844,293.1499938964844,0.0054960022680461,-324.2225646972656,297.3220520019531,0.4835640788078308,0.050000000745058,0.0362465679645538,289.6473999023437,297.1499938964844,293.1499938964844,0.0060575562529265,-476.1329040527344,297.9369201660156,0.4835640788078308,0.050000000745058,0.0490749217569828,290.7654113769531,297.1499938964844,293.1499938964844,0.0041814073920249,-1626.32373046875,295.7477111816406,0.4835640788078308,0.050000000745058,0.2327902913093567,290.10614013671875,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.2860107421875,1.0,0.1890320926904678,0.2061634361743927,0.2061634361743927,0.9960368275642396,1.0,-0.4965623319149017,0.0262550003826618,0.470307320356369,-0.1176359206438064,0.0,0.0,1.0,44.70549011230469,36.0,1054.277587890625,-6971.98681640625,44.77909851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642639160156,304.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.9609375,20160.0,0.0,0.0,0.1807258129119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406932592391968,1.440710425376892,-1.7141497664852068e-05,0.0,0.0001834137219702,0.0,0.0,332.4839782714844,0.0,0.0,0.0,0.7866421341896057,4.0,0.0,1.0
540840,289.9624938964844,297.1499938964844,293.1499938964844,0.0058291982859373,-438.0802612304688,297.71051025390625,0.4835640788078308,0.050000000745058,0.0466027334332466,289.9502868652344,297.1499938964844,293.1499938964844,0.0059005697257816,-465.9935607910156,297.7842712402344,0.4835640788078308,0.050000000745058,0.0490749217569828,289.89117431640625,297.1499938964844,293.1499938964844,0.0054960022680461,-324.2225646972656,297.3220520019531,0.4835640788078308,0.050000000745058,0.0362465679645538,289.6473999023437,297.1499938964844,293.1499938964844,0.0060575562529265,-476.1329040527344,297.9369201660156,0.4835640788078308,0.050000000745058,0.0490749217569828,290.7654113769531,297.1499938964844,293.1499938964844,0.0041814073920249,-1626.32373046875,295.7477111816406,0.4835640788078308,0.050000000745058,0.2327902913093567,290.10614013671875,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.2860107421875,1.0,0.1890320926904678,0.2061634361743927,0.2061634361743927,0.9960368275642396,1.0,-0.4965623319149017,0.0262550003826618,0.470307320356369,-0.1176359206438064,0.0,0.0,1.0,44.70549011230469,36.0,1054.277587890625,-6971.98681640625,44.77909851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642639160156,304.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.9609375,20160.0,0.0,0.0,0.1807258129119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406932592391968,1.440710425376892,-1.7141497664852068e-05,0.0,0.0001834137219702,0.0,0.0,332.4839782714844,0.0,0.0,0.0,0.7866421341896057,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062950812280178,-460.5409240722656,298.48175048828125,0.4847672581672668,0.050000000745058,0.0465805009007453,289.973876953125,297.1499938964844,293.1499938964844,0.006386233959347,-490.5279541015625,298.5707397460937,0.4847672581672668,0.050000000745058,0.0490515120327472,289.9185485839844,297.1499938964844,293.1499938964844,0.0059696845710277,-343.15869140625,298.1275939941406,0.4847672581672668,0.050000000745058,0.0362292788922786,289.67486572265625,297.1499938964844,293.1499938964844,0.0066084144636988,-503.8011169433594,298.7778625488281,0.4847672581672668,0.050000000745058,0.0490515120327472,290.78973388671875,297.1499938964844,293.1499938964844,0.0044704778119921,-1709.732177734375,296.41326904296875,0.4847672581672668,0.050000000745058,0.2326792478561401,290.459716796875,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.6280212402344,1.0,0.1878455728292465,0.2069394141435623,0.2069394141435623,0.9955770969390868,1.0,-0.4963255226612091,0.0264248251914978,0.4699006974697113,-0.1176220327615737,0.0,0.0,1.0,44.10895919799805,36.0,962.2188110351562,-7041.7392578125,44.24748611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2328491210937,305.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.1484375,21240.0,0.0,0.0,0.1921560913324356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423505067825315,1.4423677921295166,-1.718095882097259e-05,0.0,0.0001950140140252,0.0,0.0,333.6327209472656,0.0,0.0,0.0,0.8024722933769226,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067564253695309,-480.7806091308594,299.1951599121094,0.4872613251209259,0.050000000745058,0.0465348996222019,289.9967346191406,297.1499938964844,293.1499938964844,0.0068690935149788,-512.6640625,299.2984313964844,0.4872613251209259,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064389929175376,-360.2848815917969,298.8728942871094,0.4872613251209259,0.050000000745058,0.036193810403347,289.7011413574219,297.1499938964844,293.1499938964844,0.0071624517440795,-528.8297729492188,299.55584716796875,0.4872613251209259,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047459476627409,-1784.6795654296875,297.0287780761719,0.4872613251209259,0.050000000745058,0.2324514687061309,290.79229736328125,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8058166503906,290.95281982421875,1.0,0.1855711936950683,0.2073005139827728,0.2073005139827728,0.9951209425926208,1.0,-0.4958396852016449,0.0264909826219081,0.4693486988544464,-0.1176526471972465,0.0,0.0,1.0,42.88743591308594,25.0,898.9456787109375,-7141.59375,43.16038513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5814514160156,305.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,20883.96484375,21240.0,0.0,0.0,0.2021675258874893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698387384414673,1.4698565006256104,-1.784206324373372e-05,0.0,0.0002051743358606,0.0,0.0,353.0736999511719,0.0,0.0,0.0,0.8029648661613464,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076675112359225,-515.0291748046875,300.48101806640625,0.4953822791576385,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078297611325979,-550.2465209960938,300.6107482910156,0.4953822791576385,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691071011126,-389.5068054199219,300.21795654296875,0.4953822791576385,0.050000000745058,0.0360844954848289,289.7497863769531,297.1499938964844,293.1499938964844,0.0082879597321152,-571.6136474609375,300.958984375,0.4953822791576385,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052580679766833,-1910.631591796875,298.1421203613281,0.4953822791576385,0.050000000745058,0.2317493855953216,291.4187927246094,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.56903076171875,1.0,0.1786159574985504,0.2065178304910659,0.2065178304910659,0.9942086338996888,1.0,-0.4943421483039856,0.0262663327157497,0.4680758118629455,-0.1179460659623146,0.0,0.0,0.9471476078033448,39.124732971191406,25.0,820.9267578125,-7353.9443359375,39.82469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4559326171875,306.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,21529.83984375,21240.0,0.0,0.0,0.2180127203464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635517597198486,1.4635696411132812,-1.7876138372230344e-05,0.0,0.0002212551917182,0.0,0.0,351.0350036621094,0.0,0.0,0.0,0.7991000413894653,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076675112359225,-515.0291748046875,300.48101806640625,0.4953822791576385,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078297611325979,-550.2465209960938,300.6107482910156,0.4953822791576385,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691071011126,-389.5068054199219,300.21795654296875,0.4953822791576385,0.050000000745058,0.0360844954848289,289.7497863769531,297.1499938964844,293.1499938964844,0.0082879597321152,-571.6136474609375,300.958984375,0.4953822791576385,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052580679766833,-1910.631591796875,298.1421203613281,0.4953822791576385,0.050000000745058,0.2317493855953216,291.4187927246094,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.56903076171875,1.0,0.1786159574985504,0.2065178304910659,0.2065178304910659,0.9942086338996888,1.0,-0.4943421483039856,0.0262663327157497,0.4680758118629455,-0.1179460659623146,0.0,0.0,0.9471476078033448,39.124732971191406,25.0,820.9267578125,-7353.9443359375,39.82469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4559326171875,306.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,21529.83984375,21240.0,0.0,0.0,0.2180127203464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635517597198486,1.4635696411132812,-1.7876138372230344e-05,0.0,0.0002212551917182,0.0,0.0,351.0350036621094,0.0,0.0,0.0,0.7991000413894653,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085945688188076,-543.393798828125,301.61309814453125,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0802307128906,297.1499938964844,293.1499938964844,0.0088144857436418,-581.3818359375,301.7654113769531,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083186980336904,-413.8546142578125,301.40301513671875,0.5026814937591553,0.050000000745058,0.0359972305595874,289.7933044433594,297.1499938964844,293.1499938964844,0.0094767287373542,-607.3563842773438,302.19415283203125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385093532502,-2013.8565673828125,299.1274108886719,0.5026814937591553,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732386350631714,0.203674167394638,0.203674167394638,0.9932963252067566,1.0,-0.4931464493274688,0.0256186667829751,0.4675278067588806,-0.1187431067228317,0.0,0.0,0.7937194108963013,36.12006759643555,25.0,759.927734375,-7528.84765625,37.175270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4817199707031,307.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,23510.56640625,20160.0,0.0,0.0,0.2285156846046447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308002471923828,1.3080180883407593,-1.570614767842926e-05,0.0,0.0002319143677596,0.0,0.0,267.51251220703125,0.0,0.0,0.0,0.708624541759491,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085945688188076,-543.393798828125,301.61309814453125,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0802307128906,297.1499938964844,293.1499938964844,0.0088144857436418,-581.3818359375,301.7654113769531,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083186980336904,-413.8546142578125,301.40301513671875,0.5026814937591553,0.050000000745058,0.0359972305595874,289.7933044433594,297.1499938964844,293.1499938964844,0.0094767287373542,-607.3563842773438,302.19415283203125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385093532502,-2013.8565673828125,299.1274108886719,0.5026814937591553,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732386350631714,0.203674167394638,0.203674167394638,0.9932963252067566,1.0,-0.4931464493274688,0.0256186667829751,0.4675278067588806,-0.1187431067228317,0.0,0.0,0.7937194108963013,36.12006759643555,25.0,759.927734375,-7528.84765625,37.175270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4817199707031,307.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,23510.56640625,20160.0,0.0,0.0,0.2285156846046447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308002471923828,1.3080180883407593,-1.570614767842926e-05,0.0,0.0002319143677596,0.0,0.0,267.51251220703125,0.0,0.0,0.0,0.708624541759491,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095857791602611,-569.2496948242188,302.6157531738281,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733650520443,-609.649658203125,302.7865295410156,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357181176543,-435.9544372558594,302.4521789550781,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8322448730469,297.1499938964844,293.1499938964844,0.0107966922223567,-639.8805541992188,303.2890625,0.5089101791381836,0.050000000745058,0.0486481934785842,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103495001792,-2106.85693359375,299.99591064453125,0.5089101791381836,0.050000000745058,0.230766087770462,292.51953125,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278381347656,1.0,0.168943852186203,0.1988024860620498,0.1988024860620498,0.9923601150512696,1.0,-0.4922443628311157,0.0245836675167083,0.4676606953144073,-0.1199945881962776,0.0,0.0,0.5754891633987427,33.85192108154297,25.0,603.9945068359375,-7402.91162109375,35.18378448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6089172363281,307.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25260.853515625,20160.0,0.0,0.0,0.233698084950447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384344577789307,0.8384444713592529,-9.981524272006936e-06,0.0,0.0002371738519286,0.0,0.0,97.2701416015625,0.0,0.0,0.0,0.5152750611305237,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095857791602611,-569.2496948242188,302.6157531738281,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733650520443,-609.649658203125,302.7865295410156,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357181176543,-435.9544372558594,302.4521789550781,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8322448730469,297.1499938964844,293.1499938964844,0.0107966922223567,-639.8805541992188,303.2890625,0.5089101791381836,0.050000000745058,0.0486481934785842,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103495001792,-2106.85693359375,299.99591064453125,0.5089101791381836,0.050000000745058,0.230766087770462,292.51953125,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278381347656,1.0,0.168943852186203,0.1988024860620498,0.1988024860620498,0.9923601150512696,1.0,-0.4922443628311157,0.0245836675167083,0.4676606953144073,-0.1199945881962776,0.0,0.0,0.5754891633987427,33.85192108154297,25.0,603.9945068359375,-7402.91162109375,35.18378448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6089172363281,307.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25260.853515625,20160.0,0.0,0.0,0.233698084950447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384344577789307,0.8384444713592529,-9.981524272006936e-06,0.0,0.0002371738519286,0.0,0.0,97.2701416015625,0.0,0.0,0.0,0.5152750611305237,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601683750748,-603.3387451171875,303.5087280273437,0.5152379274368286,0.050000000745058,0.046120848506689,290.15167236328125,297.1499938964844,293.1499938964844,0.0112407281994819,-646.5637817382812,303.69683837890625,0.5152379274368286,0.050000000745058,0.0485674738883972,290.11083984375,297.1499938964844,293.1499938964844,0.0106339240446686,-464.140625,303.3847045898437,0.5152379274368286,0.050000000745058,0.0358717702329158,289.8676147460937,297.1499938964844,293.1499938964844,0.0136116920039057,-725.2134399414062,304.0343017578125,0.5369311571121216,0.0700394660234451,0.0538474358618259,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614512518048,-2229.03955078125,300.7237243652344,0.5152379274368286,0.050000000745058,0.2303831875324249,292.8113098144531,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8207702636719,1.0,0.1655746549367904,0.1923377215862274,0.1923377215862274,0.9914239645004272,1.0,-0.4977550208568573,0.0235685035586357,0.474186509847641,-0.1229117587208747,0.0,0.0,0.3304295837879181,31.842693328857425,28.0,110.04359436035156,-6507.8095703125,34.03272247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8964538574219,306.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23547.921875,20160.0,0.0,0.0,0.2324862778186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471408784389496,0.347146987915039,-6.092375315347454e-06,0.0,0.0002359440259169,0.0,0.0,20.69010162353516,0.0,0.0,0.0,0.3471253514289856,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601683750748,-603.3387451171875,303.5087280273437,0.5152379274368286,0.050000000745058,0.046120848506689,290.15167236328125,297.1499938964844,293.1499938964844,0.0112407281994819,-646.5637817382812,303.69683837890625,0.5152379274368286,0.050000000745058,0.0485674738883972,290.11083984375,297.1499938964844,293.1499938964844,0.0106339240446686,-464.140625,303.3847045898437,0.5152379274368286,0.050000000745058,0.0358717702329158,289.8676147460937,297.1499938964844,293.1499938964844,0.0136116920039057,-725.2134399414062,304.0343017578125,0.5369311571121216,0.0700394660234451,0.0538474358618259,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614512518048,-2229.03955078125,300.7237243652344,0.5152379274368286,0.050000000745058,0.2303831875324249,292.8113098144531,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8207702636719,1.0,0.1655746549367904,0.1923377215862274,0.1923377215862274,0.9914239645004272,1.0,-0.4977550208568573,0.0235685035586357,0.474186509847641,-0.1229117587208747,0.0,0.0,0.3304295837879181,31.842693328857425,28.0,110.04359436035156,-6507.8095703125,34.03272247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8964538574219,306.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23547.921875,20160.0,0.0,0.0,0.2324862778186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471408784389496,0.347146987915039,-6.092375315347454e-06,0.0,0.0002359440259169,0.0,0.0,20.69010162353516,0.0,0.0,0.0,0.3471253514289856,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117990802973508,-630.7686157226562,303.9295349121094,0.5224969387054443,0.050000000745058,0.0460426360368728,290.16796875,297.1499938964844,293.1499938964844,0.0118778757750988,-667.0908813476562,304.0669250488281,0.5234881639480591,0.0551982931792736,0.0487172789871692,290.1272277832031,297.1499938964844,293.1499938964844,0.0115792667493224,-486.1731567382813,303.8222045898437,0.5224969387054443,0.050000000745058,0.0358109399676322,289.9040222167969,297.1499938964844,293.1499938964844,0.0321570336818695,-1144.0797119140625,304.0212097167969,0.6421524286270142,0.1044977903366088,0.0838759541511535,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303015574812,-2327.13916015625,301.016357421875,0.5224969387054443,0.050000000745058,0.2299924939870834,292.7601318359375,291.1499938964844,250.61685180664065,250.09841918945312,279.1983337402344,290.9791564941406,292.6745300292969,1.0,0.165120854973793,0.2020318061113357,0.2020318061113357,0.990955889225006,1.0,-0.5333288311958313,0.0273868720978498,0.5059419870376587,-0.1280258595943451,0.0,0.0,0.2271333485841751,30.020267486572266,28.0,-376.2333984375,-5932.71875,35.927364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6205749511719,305.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22070.607421875,19080.0,0.0,0.0,0.2290347069501876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179123163223266,0.2179176807403564,-5.358025191526394e-06,0.0,0.000232441117987,0.0,0.0,10.95937442779541,0.0,0.0,0.0,0.2981996536254883,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156832188367843,-752.0215454101562,304.0735778808594,0.5704675912857056,0.0720719099044799,0.053163081407547,290.19305419921875,297.1499938964844,293.1499938964844,0.0234834421426057,-979.9380493164062,304.06036376953125,0.618281364440918,0.0880721732974052,0.06937026232481,290.1435852050781,297.1499938964844,293.1499938964844,0.013559453189373,-538.1279907226562,304.0738220214844,0.551112949848175,0.0651440024375915,0.0380319245159626,289.9643859863281,297.1499938964844,293.1499938964844,0.0574978962540626,-1596.521484375,303.9986267089844,0.7292619347572327,0.133780300617218,0.1135914698243141,291.00054931640625,297.1499938964844,293.1499938964844,0.007632166147232,-2477.0751953125,301.24188232421875,0.5369076132774353,0.050000000745058,0.2293364852666854,292.4518737792969,291.1499938964844,250.6062774658203,250.0891876220703,279.4087829589844,290.9959411621094,292.24444580078125,1.0,0.1658396124839782,0.2299345582723617,0.2299345582723617,0.9904980659484864,1.0,-0.6041699647903442,0.0390921160578727,0.5650778412818909,-0.1334413141012191,0.0,0.0,0.1693794876337051,27.069868087768555,48.0,-1023.1898193359376,-5470.41357421875,40.44174957275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3912353515625,304.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,20148.677734375,19080.0,0.0,0.0,0.2236278802156448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509109884500503,0.1509157717227935,-4.782300038641552e-06,0.0,0.0002269538672408,0.0,0.0,6.667430400848389,0.0,0.0,0.0,0.2908284664154053,4.0,0.0,1.0
541620,290.35601806640625,297.1499938964844,293.1499938964844,0.063340350985527,-1616.6441650390625,304.0185852050781,0.7578943967819214,0.121907040476799,0.1001609042286872,290.31402587890625,297.1499938964844,293.1499938964844,0.0736619234085083,-1918.1314697265625,304.0072631835937,0.7933077216148376,0.1386096179485321,0.1207507252693176,290.23699951171875,297.1499938964844,293.1499938964844,0.0595167689025402,-1221.4227294921875,304.0214538574219,0.7549835443496704,0.122578740119934,0.0769886821508407,290.11260986328125,297.1499938964844,293.1499938964844,0.1073380932211875,-2586.614501953125,303.9663391113281,0.8753228783607483,0.1844792068004608,0.1634255200624466,291.0450439453125,297.1499938964844,293.1499938964844,0.00917823985219,-2950.1826171875,301.525146484375,0.5805204510688782,0.050000000745058,0.227919802069664,290.9623718261719,291.1499938964844,250.585678100586,250.0712890625,280.3175048828125,291.0400085449219,290.76025390625,1.0,0.1789768934249878,0.3915400207042694,0.3915400207042694,0.9895824790000916,1.0,-0.8270856142044067,0.1618554145097732,0.6652302145957947,-0.056421373039484,0.0,0.0,0.2871799170970917,21.575904846191406,51.0,-1666.8018798828125,-6701.07080078125,62.594871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,304.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18981.869140625,19080.0,0.0,0.0,0.2067677527666092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721245050430297,0.1721290647983551,-4.559188255370827e-06,0.0,0.0002098429831676,0.0,0.0,7.298685550689697,0.0,0.0,0.0,0.2892737090587616,4.0,0.0,1.0
