time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593413770198822,-7761.34765625,304.0558166503906,0.8064062595367432,0.423099935054779,0.3828200399875641,292.1111145019531,297.1499938964844,293.1499938964844,0.5400101542472839,-9270.39453125,304.0283508300781,0.8396546840667725,0.482388436794281,0.4580022990703583,292.0253295898437,297.1499938964844,293.1499938964844,0.5794711112976074,-7233.60888671875,304.0146179199219,0.8547671437263489,0.5107377767562866,0.3576687574386596,291.95574951171875,297.1499938964844,293.1499938964844,0.7485466003417969,-11943.029296875,303.96875,0.9158799052238464,0.6263235211372375,0.5921474695205688,292.4591369628906,297.1499938964844,293.1499938964844,0.1075116321444511,-12429.775390625,304.1183776855469,0.5409278869628906,0.130681499838829,0.6108096241950989,287.2812805175781,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.2837829589844,1.0,0.5922685265541077,0.4290085136890411,0.4290085136890411,1.0,1.0,-2.8831980228424072,0.9126845598220824,1.9705133438110352,0.2642596364021301,0.0,0.0,1.0,213.3957061767578,246.0,61.76279830932617,-23743.171875,2413.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8112487792969,303.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739964246749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825334228575,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619348645210266,-7793.72021484375,304.0580749511719,0.8069193363189697,0.4250242412090301,0.3845998644828796,292.12506103515625,297.1499938964844,293.1499938964844,0.5436273813247681,-9316.3115234375,304.03076171875,0.8403562307357788,0.4849660098552704,0.4604864120483398,292.0400695800781,297.1499938964844,293.1499938964844,0.583560585975647,-7271.294921875,304.01715087890625,0.8555750250816345,0.5135961771011353,0.3596974909305572,291.97076416015625,297.1499938964844,293.1499938964844,0.753537118434906,-11999.8408203125,303.9731140136719,0.9167001843452454,0.6294873952865601,0.5951748490333557,292.4721984863281,297.1499938964844,293.1499938964844,0.1084786653518676,-12517.2158203125,304.11895751953125,0.5420092940330505,0.1316659152507782,0.6154597997665405,287.2915954589844,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4705810546875,287.2940673828125,1.0,0.5951217412948608,0.4288266003131866,0.4288266003131866,1.0,1.0,-2.8999900817871094,0.9185434579849244,1.981446623802185,0.2663726508617401,0.0,0.0,1.0,214.91358947753903,249.0,63.9302978515625,-23911.3515625,2451.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9149475097656,303.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.577988862991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865852581337,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742210507392883,-7946.62060546875,304.06817626953125,0.8098564743995667,0.4342157542705536,0.3930829167366028,292.1916198730469,297.1499938964844,293.1499938964844,0.5610195398330688,-9536.33984375,304.0414428710937,0.8442978262901306,0.4974300265312195,0.4724743962287903,292.1103820800781,297.1499938964844,293.1499938964844,0.6032842993736267,-7452.4111328125,304.02850341796875,0.8600773811340332,0.527452290058136,0.3695135414600372,292.04229736328125,297.1499938964844,293.1499938964844,0.7775121331214905,-12272.6142578125,303.9919738769531,0.9214617013931274,0.6448472738265991,0.6098467707633972,292.5336303710937,297.1499938964844,293.1499938964844,0.1130872368812561,-12931.310546875,304.1216125488281,0.5475360751152039,0.1363725662231445,0.637617826461792,287.34210205078125,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321960449219,287.3444519042969,1.0,0.6084491610527039,0.4280121922492981,0.4280121922492981,1.0,1.0,-2.980668783187866,0.9467092752456664,2.0339596271514893,0.276542991399765,0.0,0.0,1.0,221.5622100830078,252.0,68.22260284423828,-24721.708984375,2634.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244689941406,303.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968051552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056813872419,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742210507392883,-7946.62060546875,304.06817626953125,0.8098564743995667,0.4342157542705536,0.3930829167366028,292.1916198730469,297.1499938964844,293.1499938964844,0.5610195398330688,-9536.33984375,304.0414428710937,0.8442978262901306,0.4974300265312195,0.4724743962287903,292.1103820800781,297.1499938964844,293.1499938964844,0.6032842993736267,-7452.4111328125,304.02850341796875,0.8600773811340332,0.527452290058136,0.3695135414600372,292.04229736328125,297.1499938964844,293.1499938964844,0.7775121331214905,-12272.6142578125,303.9919738769531,0.9214617013931274,0.6448472738265991,0.6098467707633972,292.5336303710937,297.1499938964844,293.1499938964844,0.1130872368812561,-12931.310546875,304.1216125488281,0.5475360751152039,0.1363725662231445,0.637617826461792,287.34210205078125,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321960449219,287.3444519042969,1.0,0.6084491610527039,0.4280121922492981,0.4280121922492981,1.0,1.0,-2.980668783187866,0.9467092752456664,2.0339596271514893,0.276542991399765,0.0,0.0,1.0,221.5622100830078,252.0,68.22260284423828,-24721.708984375,2634.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244689941406,303.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968051552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056813872419,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843106865882873,-8069.99365234375,304.0784912109375,0.8129392266273499,0.4426687955856323,0.4008778631687164,292.25347900390625,297.1499938964844,293.1499938964844,0.5759997367858887,-9722.98828125,304.0525207519531,0.8485135436058044,0.5091633200645447,0.483745813369751,292.1756286621094,297.1499938964844,293.1499938964844,0.6204509139060974,-7607.69482421875,304.04022216796875,0.8648735880851746,0.5405537486076355,0.3787840008735657,292.10888671875,297.1499938964844,293.1499938964844,0.7981969714164734,-12504.650390625,304.0099182128906,0.9266875982284546,0.6594014167785645,0.6237367987632751,292.5892944335937,297.1499938964844,293.1499938964844,0.1170473992824554,-13280.828125,304.1244506835937,0.5528762340545654,0.1406919062137603,0.6579132080078125,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.4258117675781,1.0,0.6205280423164368,0.4273577332496643,0.4273577332496643,1.0,1.0,-3.0558319091796875,0.9730149507522584,2.0828170776367188,0.2860886752605438,0.0,0.0,1.0,227.17584228515625,255.0,92.80522918701172,-25614.66015625,2809.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8686828613281,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143592596054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234965403564,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843106865882873,-8069.99365234375,304.0784912109375,0.8129392266273499,0.4426687955856323,0.4008778631687164,292.25347900390625,297.1499938964844,293.1499938964844,0.5759997367858887,-9722.98828125,304.0525207519531,0.8485135436058044,0.5091633200645447,0.483745813369751,292.1756286621094,297.1499938964844,293.1499938964844,0.6204509139060974,-7607.69482421875,304.04022216796875,0.8648735880851746,0.5405537486076355,0.3787840008735657,292.10888671875,297.1499938964844,293.1499938964844,0.7981969714164734,-12504.650390625,304.0099182128906,0.9266875982284546,0.6594014167785645,0.6237367987632751,292.5892944335937,297.1499938964844,293.1499938964844,0.1170473992824554,-13280.828125,304.1244506835937,0.5528762340545654,0.1406919062137603,0.6579132080078125,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.4258117675781,1.0,0.6205280423164368,0.4273577332496643,0.4273577332496643,1.0,1.0,-3.0558319091796875,0.9730149507522584,2.0828170776367188,0.2860886752605438,0.0,0.0,1.0,227.17584228515625,255.0,92.80522918701172,-25614.66015625,2809.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8686828613281,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143592596054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234965403564,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942832887172699,-8192.9765625,304.0856628417969,0.8158367872238159,0.4504192173480987,0.4080168902873993,292.3110656738281,297.1499938964844,293.1499938964844,0.590987503528595,-9910.693359375,304.0599670410156,0.8526529669761658,0.5201911926269531,0.4943253993988037,292.2362670898437,297.1499938964844,293.1499938964844,0.6376575827598572,-7764.04052734375,304.0480651855469,0.8695928454399109,0.552937388420105,0.3875326812267303,292.1709289550781,297.1499938964844,293.1499938964844,0.8188917636871338,-12739.51953125,304.02203369140625,0.9318639039993286,0.673194944858551,0.6368773579597473,292.6400146484375,297.1499938964844,293.1499938964844,0.1208265647292137,-13613.923828125,304.12664794921875,0.5577269196510315,0.1446067541837692,0.6763164401054382,287.4729919433594,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4749755859375,1.0,0.6316305994987488,0.4268561601638794,0.4268561601638794,1.0,1.0,-3.1255784034729004,0.997535526752472,2.128042936325073,0.2950578331947326,0.0,0.0,1.0,232.1993103027344,258.0,74.34915924072266,-26318.794921875,2977.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2822265625,304.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305111646652222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398886907845,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942832887172699,-8192.9765625,304.0856628417969,0.8158367872238159,0.4504192173480987,0.4080168902873993,292.3110656738281,297.1499938964844,293.1499938964844,0.590987503528595,-9910.693359375,304.0599670410156,0.8526529669761658,0.5201911926269531,0.4943253993988037,292.2362670898437,297.1499938964844,293.1499938964844,0.6376575827598572,-7764.04052734375,304.0480651855469,0.8695928454399109,0.552937388420105,0.3875326812267303,292.1709289550781,297.1499938964844,293.1499938964844,0.8188917636871338,-12739.51953125,304.02203369140625,0.9318639039993286,0.673194944858551,0.6368773579597473,292.6400146484375,297.1499938964844,293.1499938964844,0.1208265647292137,-13613.923828125,304.12664794921875,0.5577269196510315,0.1446067541837692,0.6763164401054382,287.4729919433594,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4749755859375,1.0,0.6316305994987488,0.4268561601638794,0.4268561601638794,1.0,1.0,-3.1255784034729004,0.997535526752472,2.128042936325073,0.2950578331947326,0.0,0.0,1.0,232.1993103027344,258.0,74.34915924072266,-26318.794921875,2977.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2822265625,304.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305111646652222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398886907845,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990107119083404,-8251.19140625,304.0887451171875,0.8171706795692444,0.4540378749370575,0.411353200674057,292.3384094238281,297.1499938964844,293.1499938964844,0.5982315540313721,-10001.1962890625,304.06317138671875,0.8546372056007385,0.5254470109939575,0.4993681609630584,292.2649841308594,297.1499938964844,293.1499938964844,0.6460087895393372,-7839.72021484375,304.0514221191406,0.8718629479408264,0.5588670372962952,0.3917216062545776,292.2003479003906,297.1499938964844,293.1499938964844,0.8289252519607544,-12853.419921875,304.02703857421875,0.9343481063842772,0.6798145771026611,0.6431833505630493,292.6636962890625,297.1499938964844,293.1499938964844,0.1225936040282249,-13768.939453125,304.127685546875,0.5599285960197449,0.146414652466774,0.6848281621932983,287.49395751953125,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626281738281,287.4957580566406,1.0,0.6368708610534668,0.4266567230224609,0.4266567230224609,1.0,1.0,-3.158506155014038,1.0091582536697388,2.149348020553589,0.2993395328521728,0.0,0.0,1.0,234.57058715820312,258.0,66.73902893066406,-26648.8203125,3058.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4807434082031,304.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.638060450553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475502741523,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026761293411255,-8294.9326171875,304.0932312011719,0.8184086084365845,0.4574785232543945,0.4145349562168121,292.3648986816406,297.1499938964844,293.1499938964844,0.6042534708976746,-10074.708984375,304.0679931640625,0.8565391302108765,0.5305237770080566,0.5042470693588257,292.2928161621094,297.1499938964844,293.1499938964844,0.6530585289001465,-7902.2197265625,304.0565185546875,0.8740459680557251,0.5646128058433533,0.3957872092723846,292.2289123535156,297.1499938964844,293.1499938964844,0.8373419642448425,-12946.4619140625,304.0340881347656,0.9367254972457886,0.6862361431121826,0.649311900138855,292.6863708496094,297.1499938964844,293.1499938964844,0.124061606824398,-13894.953125,304.1290588378906,0.5619683861732483,0.1481236666440963,0.6928934454917908,287.53826904296875,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408935546875,1.0,0.6419223546981812,0.4264892637729645,0.4264892637729645,1.0,1.0,-3.1901543140411377,1.0203629732131958,2.1697912216186523,0.3034906685352325,0.0,0.0,1.0,236.88009643554688,261.0,91.6103744506836,-27093.083984375,3138.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541442871094,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454874873161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550877005793,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106889009475708,-8392.853515625,304.0987548828125,0.8205625414848328,0.463860809803009,0.420435756444931,292.4154357910156,297.1499938964844,293.1499938964844,0.6172003149986267,-10235.265625,304.0736999511719,0.860043466091156,0.5401667356491089,0.5135096311569214,292.34576416015625,297.1499938964844,293.1499938964844,0.6681554317474365,-8038.00439453125,304.0624389648437,0.8780967593193054,0.5755913853645325,0.4035468697547912,292.2833557128906,297.1499938964844,293.1499938964844,0.8554165959358215,-13150.65625,304.0425109863281,0.941089928150177,0.698526918888092,0.6610263586044312,292.7288513183594,297.1499938964844,293.1499938964844,0.1270574182271957,-14154.86328125,304.13104248046875,0.5655385255813599,0.151248961687088,0.7076966762542725,287.58416748046875,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.58575439453125,1.0,0.6514891386032104,0.4262436032295227,0.4262436032295227,1.0,1.0,-3.249606847763061,1.041520357131958,2.2080864906311035,0.3113971054553985,0.0,0.0,1.0,241.3723297119141,264.0,68.73011779785156,-27700.341796875,3293.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596131324768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.000669423432555,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106889009475708,-8392.853515625,304.0987548828125,0.8205625414848328,0.463860809803009,0.420435756444931,292.4154357910156,297.1499938964844,293.1499938964844,0.6172003149986267,-10235.265625,304.0736999511719,0.860043466091156,0.5401667356491089,0.5135096311569214,292.34576416015625,297.1499938964844,293.1499938964844,0.6681554317474365,-8038.00439453125,304.0624389648437,0.8780967593193054,0.5755913853645325,0.4035468697547912,292.2833557128906,297.1499938964844,293.1499938964844,0.8554165959358215,-13150.65625,304.0425109863281,0.941089928150177,0.698526918888092,0.6610263586044312,292.7288513183594,297.1499938964844,293.1499938964844,0.1270574182271957,-14154.86328125,304.13104248046875,0.5655385255813599,0.151248961687088,0.7076966762542725,287.58416748046875,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.58575439453125,1.0,0.6514891386032104,0.4262436032295227,0.4262436032295227,1.0,1.0,-3.249606847763061,1.041520357131958,2.2080864906311035,0.3113971054553985,0.0,0.0,1.0,241.3723297119141,264.0,68.73011779785156,-27700.341796875,3293.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596131324768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.000669423432555,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.58135986328125,297.1499938964844,293.1499938964844,0.518257200717926,-8485.3857421875,304.1031799316406,0.822319507598877,0.4696070551872253,0.4257665872573852,292.4627990722656,297.1499938964844,293.1499938964844,0.6297500133514404,-10390.65234375,304.07818603515625,0.8631610870361328,0.5491604208946228,0.5221582651138306,292.39520263671875,297.1499938964844,293.1499938964844,0.6828887462615967,-8170.27197265625,304.0670471191406,0.8817477226257324,0.5859270095825195,0.410856157541275,292.3343505859375,297.1499938964844,293.1499938964844,0.8730791807174683,-13350.421875,304.0488586425781,0.9449658989906312,0.7101328372955322,0.6720919609069824,292.7678527832031,297.1499938964844,293.1499938964844,0.1297908872365951,-14391.3857421875,304.1328125,0.5684692859649658,0.1540032625198364,0.7208142280578613,287.615966796875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603962182998657,0.4261022508144378,0.4261022508144378,1.0,1.0,-3.304291009902954,1.0611273050308228,2.243163824081421,0.3188164830207824,0.0,0.0,1.0,245.7240295410156,267.0,50.66003036499024,-28243.38671875,3441.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726091504096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.000682612764649,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.58135986328125,297.1499938964844,293.1499938964844,0.518257200717926,-8485.3857421875,304.1031799316406,0.822319507598877,0.4696070551872253,0.4257665872573852,292.4627990722656,297.1499938964844,293.1499938964844,0.6297500133514404,-10390.65234375,304.07818603515625,0.8631610870361328,0.5491604208946228,0.5221582651138306,292.39520263671875,297.1499938964844,293.1499938964844,0.6828887462615967,-8170.27197265625,304.0670471191406,0.8817477226257324,0.5859270095825195,0.410856157541275,292.3343505859375,297.1499938964844,293.1499938964844,0.8730791807174683,-13350.421875,304.0488586425781,0.9449658989906312,0.7101328372955322,0.6720919609069824,292.7678527832031,297.1499938964844,293.1499938964844,0.1297908872365951,-14391.3857421875,304.1328125,0.5684692859649658,0.1540032625198364,0.7208142280578613,287.615966796875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603962182998657,0.4261022508144378,0.4261022508144378,1.0,1.0,-3.304291009902954,1.0611273050308228,2.243163824081421,0.3188164830207824,0.0,0.0,1.0,245.7240295410156,267.0,50.66003036499024,-28243.38671875,3441.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726091504096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.000682612764649,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239099860191345,-8552.5537109375,304.1092529296875,0.8236492276191711,0.4747065603733063,0.4305271208286285,292.507568359375,297.1499938964844,293.1499938964844,0.6401376128196716,-10516.7373046875,304.08465576171875,0.8658456206321716,0.557494580745697,0.5301955938339233,292.4417724609375,297.1499938964844,293.1499938964844,0.695360541343689,-8280.1708984375,304.0737609863281,0.884952962398529,0.595609724521637,0.4177181720733642,292.38250732421875,297.1499938964844,293.1499938964844,0.8879788517951965,-13515.48046875,304.0575256347656,0.9483070373535156,0.7210284471511841,0.6825040578842163,292.8037109375,297.1499938964844,293.1499938964844,0.1319163739681244,-14571.298828125,304.13494873046875,0.5707827210426331,0.156406357884407,0.7323587536811829,287.6753845214844,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.6686880588531494,0.4260545372962951,0.4260545372962951,1.0,1.0,-3.3543429374694824,1.0792315006256104,2.275111436843872,0.325770229101181,0.0,0.0,1.0,249.99742126464844,270.0,65.58906555175781,-28884.806640625,3581.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850513219833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952399853616,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239099860191345,-8552.5537109375,304.1092529296875,0.8236492276191711,0.4747065603733063,0.4305271208286285,292.507568359375,297.1499938964844,293.1499938964844,0.6401376128196716,-10516.7373046875,304.08465576171875,0.8658456206321716,0.557494580745697,0.5301955938339233,292.4417724609375,297.1499938964844,293.1499938964844,0.695360541343689,-8280.1708984375,304.0737609863281,0.884952962398529,0.595609724521637,0.4177181720733642,292.38250732421875,297.1499938964844,293.1499938964844,0.8879788517951965,-13515.48046875,304.0575256347656,0.9483070373535156,0.7210284471511841,0.6825040578842163,292.8037109375,297.1499938964844,293.1499938964844,0.1319163739681244,-14571.298828125,304.13494873046875,0.5707827210426331,0.156406357884407,0.7323587536811829,287.6753845214844,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.6686880588531494,0.4260545372962951,0.4260545372962951,1.0,1.0,-3.3543429374694824,1.0792315006256104,2.275111436843872,0.325770229101181,0.0,0.0,1.0,249.99742126464844,270.0,65.58906555175781,-28884.806640625,3581.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850513219833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952399853616,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297912955284119,-8623.7724609375,304.1130065917969,0.8245820999145508,0.4792132973670959,0.4347474873065948,292.5497436523437,297.1499938964844,293.1499938964844,0.6509151458740234,-10648.91796875,304.0884704589844,0.8681142926216125,0.5652141571044922,0.537645161151886,292.4853820800781,297.1499938964844,293.1499938964844,0.7083341479301453,-8395.55078125,304.0775146484375,0.8877389430999756,0.6047021150588989,0.4241598546504974,292.42779541015625,297.1499938964844,293.1499938964844,0.9035358428955078,-13690.2607421875,304.0623779296875,0.9511569142341614,0.7312851548194885,0.6922987103462219,292.8367614746094,297.1499938964844,293.1499938964844,0.1339772641658783,-14747.57421875,304.13653564453125,0.5725250840187073,0.1584768891334533,0.7424002289772034,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.676392674446106,0.4260894656181335,0.4260894656181335,1.0,1.0,-3.399985313415528,1.095908522605896,2.304076671600342,0.3322770893573761,0.0,0.0,1.0,254.19679260253903,273.0,45.8241081237793,-29342.697265625,3714.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966236233711243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069844286888,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297912955284119,-8623.7724609375,304.1130065917969,0.8245820999145508,0.4792132973670959,0.4347474873065948,292.5497436523437,297.1499938964844,293.1499938964844,0.6509151458740234,-10648.91796875,304.0884704589844,0.8681142926216125,0.5652141571044922,0.537645161151886,292.4853820800781,297.1499938964844,293.1499938964844,0.7083341479301453,-8395.55078125,304.0775146484375,0.8877389430999756,0.6047021150588989,0.4241598546504974,292.42779541015625,297.1499938964844,293.1499938964844,0.9035358428955078,-13690.2607421875,304.0623779296875,0.9511569142341614,0.7312851548194885,0.6922987103462219,292.8367614746094,297.1499938964844,293.1499938964844,0.1339772641658783,-14747.57421875,304.13653564453125,0.5725250840187073,0.1584768891334533,0.7424002289772034,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.676392674446106,0.4260894656181335,0.4260894656181335,1.0,1.0,-3.399985313415528,1.095908522605896,2.304076671600342,0.3322770893573761,0.0,0.0,1.0,254.19679260253903,273.0,45.8241081237793,-29342.697265625,3714.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966236233711243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069844286888,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325161218643188,-8656.673828125,304.1147766113281,0.8249114751815796,0.4812513291835785,0.4366661310195923,292.5699157714844,297.1499938964844,293.1499938964844,0.6560888886451721,-10712.1669921875,304.0902404785156,0.869102954864502,0.5688506364822388,0.5411608219146729,292.5061950683594,297.1499938964844,293.1499938964844,0.7146247029304504,-8451.3154296875,304.0792541503906,0.8889867663383484,0.6090348362922668,0.4272329807281494,292.4494323730469,297.1499938964844,293.1499938964844,0.9110931158065796,-13774.9658203125,304.0645751953125,0.9524164795875548,0.7361828684806824,0.6969807147979736,292.8522644042969,297.1499938964844,293.1499938964844,0.1349093616008758,-14827.1083984375,304.1372985839844,0.5732021331787109,0.1593956649303436,0.746894359588623,287.7151794433594,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.85162353515625,287.7161560058594,1.0,0.6800366044044495,0.4261344969272613,0.4261344969272613,1.0,1.0,-3.421255588531494,1.103745460510254,2.31751012802124,0.3353749811649322,0.0,0.0,1.0,256.2688293457031,273.0,39.69361877441406,-29557.478515625,3778.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020496726036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124911644496,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7108764648437,297.1499938964844,293.1499938964844,0.5341304540634155,-8674.6318359375,304.11822509765625,0.8251462578773499,0.4831377267837524,0.4384567439556122,292.5896301269531,297.1499938964844,293.1499938964844,0.6599453091621399,-10757.4638671875,304.0940856933594,0.8699902892112732,0.572330117225647,0.5445367693901062,292.52642822265625,297.1499938964844,293.1499938964844,0.7195151448249817,-8493.193359375,304.0832214355469,0.8901334404945374,0.6132142543792725,0.4302067756652832,292.4705505371094,297.1499938964844,293.1499938964844,0.9169373512268066,-13837.7587890625,304.0694580078125,0.9535622000694276,0.7409109473228455,0.7015162706375122,292.8671875,297.1499938964844,293.1499938964844,0.1355334967374801,-14877.6298828125,304.1384582519531,0.5737550258636475,0.1602397114038467,0.7510575652122498,287.7514953613281,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.7532043457031,1.0,0.6835465431213379,0.4261970221996307,0.4261970221996307,1.0,1.0,-3.4415109157562256,1.1112546920776367,2.330256223678589,0.3383734822273254,0.0,0.0,1.0,258.3288879394531,276.0,66.21197509765625,-29896.265625,3840.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074642777442932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179863168857,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382435917854309,-8723.5322265625,304.1219482421875,0.8253297805786133,0.4864964783191681,0.4416528940200805,292.6274719238281,297.1499938964844,293.1499938964844,0.6687989830970764,-10864.669921875,304.0979309082031,0.871454656124115,0.5788512229919434,0.5508636236190796,292.56512451171875,297.1499938964844,293.1499938964844,0.7305948138237,-8590.5673828125,304.08697509765625,0.8921189308166504,0.6211622953414917,0.4358542561531067,292.51104736328125,297.1499938964844,293.1499938964844,0.9302371740341188,-13985.5419921875,304.0740966796875,0.955510914325714,0.7499128580093384,0.7101366519927979,292.8952331542969,297.1499938964844,293.1499938964844,0.1369473040103912,-14996.642578125,304.13995361328125,0.5744963884353638,0.1617111265659332,0.7584105730056763,287.7825012207031,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7834777832031,1.0,0.6901679039001465,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.4789745807647705,1.1252905130386353,2.353684186935425,0.3440640270709991,0.0,0.0,1.0,262.41876220703125,279.0,47.678707122802734,-30294.54296875,3958.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178195118904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284955354407,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382435917854309,-8723.5322265625,304.1219482421875,0.8253297805786133,0.4864964783191681,0.4416528940200805,292.6274719238281,297.1499938964844,293.1499938964844,0.6687989830970764,-10864.669921875,304.0979309082031,0.871454656124115,0.5788512229919434,0.5508636236190796,292.56512451171875,297.1499938964844,293.1499938964844,0.7305948138237,-8590.5673828125,304.08697509765625,0.8921189308166504,0.6211622953414917,0.4358542561531067,292.51104736328125,297.1499938964844,293.1499938964844,0.9302371740341188,-13985.5419921875,304.0740966796875,0.955510914325714,0.7499128580093384,0.7101366519927979,292.8952331542969,297.1499938964844,293.1499938964844,0.1369473040103912,-14996.642578125,304.13995361328125,0.5744963884353638,0.1617111265659332,0.7584105730056763,287.7825012207031,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7834777832031,1.0,0.6901679039001465,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.4789745807647705,1.1252905130386353,2.353684186935425,0.3440640270709991,0.0,0.0,1.0,262.41876220703125,279.0,47.678707122802734,-30294.54296875,3958.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178195118904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284955354407,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419454574584961,-8767.525390625,304.1251220703125,0.8252002000808716,0.4893399477005005,0.4443886578083038,292.66326904296875,297.1499938964844,293.1499938964844,0.6772462129592896,-10966.8017578125,304.1011962890625,0.8725755214691162,0.5848261117935181,0.5566765666007996,292.6014709472656,297.1499938964844,293.1499938964844,0.7413491606712341,-8684.9443359375,304.0900573730469,0.8937742710113525,0.6286062598228455,0.4411511123180389,292.5491638183594,297.1499938964844,293.1499938964844,0.9431829452514648,-14129.353515625,304.07781982421875,0.9571030735969543,0.7583650350570679,0.7182393670082092,292.9211120605469,297.1499938964844,293.1499938964844,0.1381661593914032,-15099.2529296875,304.1412658691406,0.574820339679718,0.162917211651802,0.7645607590675354,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.696291983127594,0.4266054034233093,0.4266054034233093,1.0,1.0,-3.5127766132354736,1.138148069381714,2.37462854385376,0.349390834569931,0.0,0.0,1.0,266.4384765625,282.0,35.54228591918945,-30649.947265625,4068.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273417711257935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381594041362,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419454574584961,-8767.525390625,304.1251220703125,0.8252002000808716,0.4893399477005005,0.4443886578083038,292.66326904296875,297.1499938964844,293.1499938964844,0.6772462129592896,-10966.8017578125,304.1011962890625,0.8725755214691162,0.5848261117935181,0.5566765666007996,292.6014709472656,297.1499938964844,293.1499938964844,0.7413491606712341,-8684.9443359375,304.0900573730469,0.8937742710113525,0.6286062598228455,0.4411511123180389,292.5491638183594,297.1499938964844,293.1499938964844,0.9431829452514648,-14129.353515625,304.07781982421875,0.9571030735969543,0.7583650350570679,0.7182393670082092,292.9211120605469,297.1499938964844,293.1499938964844,0.1381661593914032,-15099.2529296875,304.1412658691406,0.574820339679718,0.162917211651802,0.7645607590675354,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.696291983127594,0.4266054034233093,0.4266054034233093,1.0,1.0,-3.5127766132354736,1.138148069381714,2.37462854385376,0.349390834569931,0.0,0.0,1.0,266.4384765625,282.0,35.54228591918945,-30649.947265625,4068.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273417711257935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381594041362,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437532663345337,-8786.7412109375,304.1302490234375,0.8247408270835876,0.4916514158248901,0.4466586709022522,292.6973876953125,297.1499938964844,293.1499938964844,0.6834565997123718,-11039.32421875,304.10693359375,0.8733344078063965,0.5902358293533325,0.5619699358940125,292.6358947753906,297.1499938964844,293.1499938964844,0.7497862577438354,-8756.958984375,304.0957946777344,0.8950790166854858,0.635521650314331,0.4460899233818054,292.58544921875,297.1499938964844,293.1499938964844,0.953313410282135,-14238.2470703125,304.08477783203125,0.9583213925361632,0.7662273645401001,0.725805938243866,292.9449768066406,297.1499938964844,293.1499938964844,0.1388354301452636,-15151.66796875,304.1430053710937,0.5747483968734741,0.163875013589859,0.7696051597595215,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019405961036682,0.426893949508667,0.426893949508667,1.0,1.0,-3.542989492416382,1.1498523950576782,2.393136978149414,0.3543673157691955,0.0,0.0,1.0,270.4169006347656,285.0,54.61284255981445,-31121.455078125,4170.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.271484375,27720.0,0.0,0.0,0.7365661263465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68888258934021,1.688906192779541,-2.355616743443533e-05,0.0,0.0007475209422409,0.0,0.0,535.6190795898438,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437532663345337,-8786.7412109375,304.1302490234375,0.8247408270835876,0.4916514158248901,0.4466586709022522,292.6973876953125,297.1499938964844,293.1499938964844,0.6834565997123718,-11039.32421875,304.10693359375,0.8733344078063965,0.5902358293533325,0.5619699358940125,292.6358947753906,297.1499938964844,293.1499938964844,0.7497862577438354,-8756.958984375,304.0957946777344,0.8950790166854858,0.635521650314331,0.4460899233818054,292.58544921875,297.1499938964844,293.1499938964844,0.953313410282135,-14238.2470703125,304.08477783203125,0.9583213925361632,0.7662273645401001,0.725805938243866,292.9449768066406,297.1499938964844,293.1499938964844,0.1388354301452636,-15151.66796875,304.1430053710937,0.5747483968734741,0.163875013589859,0.7696051597595215,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019405961036682,0.426893949508667,0.426893949508667,1.0,1.0,-3.542989492416382,1.1498523950576782,2.393136978149414,0.3543673157691955,0.0,0.0,1.0,270.4169006347656,285.0,54.61284255981445,-31121.455078125,4170.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.271484375,27720.0,0.0,0.0,0.7365661263465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68888258934021,1.688906192779541,-2.355616743443533e-05,0.0,0.0007475209422409,0.0,0.0,535.6190795898438,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458834171295166,-8811.255859375,304.1332702636719,0.8239912390708923,0.4934877455234527,0.4484944939613342,292.72979736328125,297.1499938964844,293.1499938964844,0.6901298761367798,-11119.1044921875,304.11016845703125,0.8737713098526001,0.5951316952705383,0.566770613193512,292.66827392578125,297.1499938964844,293.1499938964844,0.7588481307029724,-8835.7685546875,304.0987548828125,0.896081268787384,0.6419793367385864,0.4507002830505371,292.61968994140625,297.1499938964844,293.1499938964844,0.9642314910888672,-14358.4697265625,304.0882873535156,0.959222376346588,0.773582398891449,0.7328776717185974,292.96697998046875,297.1499938964844,293.1499938964844,0.1395315378904342,-15208.8720703125,304.1441955566406,0.5743244290351868,0.1646043062210083,0.7736152410507202,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071373462677002,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.5698533058166504,1.1604841947555542,2.4093692302703857,0.3590131103992462,0.0,0.0,1.0,274.33843994140625,288.0,39.68590545654297,-31423.80078125,4265.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.2578125,27720.0,0.0,0.0,0.7451297640800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269756410271e-05,0.0,0.0007562119862996,0.0,0.0,538.914794921875,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458834171295166,-8811.255859375,304.1332702636719,0.8239912390708923,0.4934877455234527,0.4484944939613342,292.72979736328125,297.1499938964844,293.1499938964844,0.6901298761367798,-11119.1044921875,304.11016845703125,0.8737713098526001,0.5951316952705383,0.566770613193512,292.66827392578125,297.1499938964844,293.1499938964844,0.7588481307029724,-8835.7685546875,304.0987548828125,0.896081268787384,0.6419793367385864,0.4507002830505371,292.61968994140625,297.1499938964844,293.1499938964844,0.9642314910888672,-14358.4697265625,304.0882873535156,0.959222376346588,0.773582398891449,0.7328776717185974,292.96697998046875,297.1499938964844,293.1499938964844,0.1395315378904342,-15208.8720703125,304.1441955566406,0.5743244290351868,0.1646043062210083,0.7736152410507202,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071373462677002,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.5698533058166504,1.1604841947555542,2.4093692302703857,0.3590131103992462,0.0,0.0,1.0,274.33843994140625,288.0,39.68590545654297,-31423.80078125,4265.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.2578125,27720.0,0.0,0.0,0.7451297640800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269756410271e-05,0.0,0.0007562119862996,0.0,0.0,538.914794921875,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.546746551990509,-8821.02734375,304.1347351074219,0.8235170841217041,0.4942302703857422,0.4492570757865906,292.745361328125,297.1499938964844,293.1499938964844,0.6932457089424133,-11156.2138671875,304.1117248535156,0.8738800883293152,0.5973905920982361,0.5689948797225952,292.6837158203125,297.1499938964844,293.1499938964844,0.7631910443305969,-8873.431640625,304.10015869140625,0.8964817523956299,0.6450413465499878,0.4528907239437103,292.6360778808594,297.1499938964844,293.1499938964844,0.9694744944572448,-14416.0478515625,304.0899658203125,0.9595696926116944,0.7770758271217346,0.7362427115440369,292.9773254394531,297.1499938964844,293.1499938964844,0.1398082226514816,-15231.4072265625,304.1447448730469,0.5739946961402893,0.1648899763822555,0.7752624750137329,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095754146575928,0.427419364452362,0.427419364452362,1.0,1.0,-3.582113027572632,1.1654253005981443,2.416687726974488,0.3612221777439117,0.0,0.0,1.0,276.275390625,288.0,35.808834075927734,-31566.80859375,4310.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.943359375,28800.0,0.0,0.0,0.7491216659545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.6929036378860474,-2.3667807909077965e-05,0.0,0.0007602632977068,0.0,0.0,539.4312744140625,0.0,0.0,0.0,0.9391711354255676,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465124845504761,-8816.134765625,304.137939453125,0.8229736089706421,0.4948500990867615,0.4499169588088989,292.7606506347656,297.1499938964844,293.1499938964844,0.6950152516365051,-11175.2568359375,304.1154479980469,0.8739127516746521,0.5995169281959534,0.5711026787757874,292.6988220214844,297.1499938964844,293.1499938964844,0.7660991549491882,-8897.1005859375,304.1039123535156,0.8968108892440796,0.6479805111885071,0.4550039768218994,292.65216064453125,297.1499938964844,293.1499938964844,0.9729671478271484,-14451.5361328125,304.0945129394531,0.9598435163497924,0.7804301381111145,0.73949134349823,292.9872436523437,297.1499938964844,293.1499938964844,0.1397930383682251,-15226.6171875,304.1457214355469,0.5735899806022644,0.1651261895895004,0.776692807674408,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119125723838806,0.4276174306869507,0.4276174306869507,1.0,1.0,-3.5936155319213867,1.170125126838684,2.423490285873413,0.3633606731891632,0.0,0.0,1.0,278.2034606933594,291.0,63.081180572509766,-31836.12890625,4352.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408203125,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.734375,28800.0,0.0,0.0,0.7531511783599854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171975374221802,-2.435195710859261e-05,0.0,0.0007643526769243,0.0,0.0,562.9891967773438,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
