time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211010456085205,-4305.66650390625,304.1912841796875,0.7201761603355408,0.3024406731128692,0.2788732945919037,293.4375,297.1499938964844,293.1499938964844,0.3363487720489502,-6308.56884765625,304.2144470214844,0.8017281293869019,0.4231566190719604,0.4078598618507385,293.2331237792969,297.1499938964844,293.1499938964844,0.5749020576477051,-7096.8720703125,304.2030334472656,0.9230164885520936,0.6528260707855225,0.4592337608337402,293.2534484863281,297.1499938964844,293.1499938964844,0.7281105518341064,-11533.1064453125,304.2178955078125,0.9838542342185974,0.7851310968399048,0.7454323768615723,293.2133483886719,297.1499938964844,293.1499938964844,0.061498150229454,-7909.10009765625,304.1620788574219,0.4999541342258453,0.1068909540772438,0.5134365558624268,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964658856391907,0.4980313181877136,0.4980313181877136,1.0,1.0,-2.887380599975586,1.060442566871643,1.8269380331039429,0.4051693975925445,0.0,0.0,0.9260467886924744,222.6877899169922,189.0,170.6405792236328,-35829.88671875,2465.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.95721435546875,278.1499938964844,0.0,18000.0,318.5899963378906,35356.2421875,36000.0,0.0,0.0,0.876031756401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207489252090447,1.82077705860138,-2.8126871256972663e-05,0.0,0.0008890608442015,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211010456085205,-4305.66650390625,304.1912841796875,0.7201761603355408,0.3024406731128692,0.2788732945919037,293.4375,297.1499938964844,293.1499938964844,0.3363487720489502,-6308.56884765625,304.2144470214844,0.8017281293869019,0.4231566190719604,0.4078598618507385,293.2331237792969,297.1499938964844,293.1499938964844,0.5749020576477051,-7096.8720703125,304.2030334472656,0.9230164885520936,0.6528260707855225,0.4592337608337402,293.2534484863281,297.1499938964844,293.1499938964844,0.7281105518341064,-11533.1064453125,304.2178955078125,0.9838542342185974,0.7851310968399048,0.7454323768615723,293.2133483886719,297.1499938964844,293.1499938964844,0.061498150229454,-7909.10009765625,304.1620788574219,0.4999541342258453,0.1068909540772438,0.5134365558624268,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964658856391907,0.4980313181877136,0.4980313181877136,1.0,1.0,-2.887380599975586,1.060442566871643,1.8269380331039429,0.4051693975925445,0.0,0.0,0.9260467886924744,222.6877899169922,189.0,170.6405792236328,-35829.88671875,2465.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.95721435546875,278.1499938964844,0.0,18000.0,318.5899963378906,35356.2421875,36000.0,0.0,0.0,0.876031756401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207489252090447,1.82077705860138,-2.8126871256972663e-05,0.0,0.0008890608442015,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145373970270156,-4203.46435546875,304.1883544921875,0.7233029007911682,0.2972369194030761,0.2738094925880432,293.4412536621094,297.1499938964844,293.1499938964844,0.3256144523620605,-6149.978515625,304.2106628417969,0.8051517009735107,0.4151135683059692,0.3999008238315582,293.2350158691406,297.1499938964844,293.1499938964844,0.5671053528785706,-7024.20849609375,304.19805908203125,0.9330318570137024,0.6503334641456604,0.4572008550167084,293.2555236816406,297.1499938964844,293.1499938964844,0.7180038690567017,-11414.6630859375,304.21173095703125,0.9913716912269592,0.7820889353752136,0.7421730756759644,293.2129821777344,297.1499938964844,293.1499938964844,0.0594687089323997,-7730.2734375,304.161376953125,0.5026343464851379,0.1053640395402908,0.5046114921569824,291.4836730957031,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857535004615784,0.5001600980758667,0.5001600980758667,1.0,1.0,-2.854759693145752,1.0508334636688232,1.8039262294769287,0.4026675522327423,0.0,0.0,0.8753461837768555,210.95925903320312,177.0,100.4915542602539,-35475.71875,2350.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36870.96875,36000.0,0.0,0.0,0.8678141236305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576075792312622,1.7576346397399902,-2.7097394195152447e-05,0.0,0.0008807210251688,0.0,0.0,628.9576416015625,0.0,0.0,0.0,0.969944179058075,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145373970270156,-4203.46435546875,304.1883544921875,0.7233029007911682,0.2972369194030761,0.2738094925880432,293.4412536621094,297.1499938964844,293.1499938964844,0.3256144523620605,-6149.978515625,304.2106628417969,0.8051517009735107,0.4151135683059692,0.3999008238315582,293.2350158691406,297.1499938964844,293.1499938964844,0.5671053528785706,-7024.20849609375,304.19805908203125,0.9330318570137024,0.6503334641456604,0.4572008550167084,293.2555236816406,297.1499938964844,293.1499938964844,0.7180038690567017,-11414.6630859375,304.21173095703125,0.9913716912269592,0.7820889353752136,0.7421730756759644,293.2129821777344,297.1499938964844,293.1499938964844,0.0594687089323997,-7730.2734375,304.161376953125,0.5026343464851379,0.1053640395402908,0.5046114921569824,291.4836730957031,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857535004615784,0.5001600980758667,0.5001600980758667,1.0,1.0,-2.854759693145752,1.0508334636688232,1.8039262294769287,0.4026675522327423,0.0,0.0,0.8753461837768555,210.95925903320312,177.0,100.4915542602539,-35475.71875,2350.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36870.96875,36000.0,0.0,0.0,0.8678141236305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576075792312622,1.7576346397399902,-2.7097394195152447e-05,0.0,0.0008807210251688,0.0,0.0,628.9576416015625,0.0,0.0,0.0,0.969944179058075,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098629623651504,-4132.0751953125,304.183349609375,0.7270762324333191,0.2922863960266113,0.2689109444618225,293.4437561035156,297.1499938964844,293.1499938964844,0.3176039457321167,-6033.38916015625,304.20379638671875,0.8092105388641357,0.4072244763374328,0.3920163214206695,293.2353210449219,297.1499938964844,293.1499938964844,0.5638765096664429,-6998.34521484375,304.1873779296875,0.9440787434577942,0.6481106281280518,0.4553004801273346,293.2557983398437,297.1499938964844,293.1499938964844,0.7133089900016785,-11367.09765625,304.1990051269531,0.998900294303894,0.7793565988540649,0.7388450503349304,293.2117004394531,297.1499938964844,293.1499938964844,0.0580638796091079,-7611.93994140625,304.159912109375,0.5059910416603088,0.104023240506649,0.4962899684906006,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.574951171875,0.502225399017334,0.502225399017334,1.0,1.0,-2.823108196258545,1.041390895843506,1.781717300415039,0.4001430869102478,0.0,0.0,0.833503007888794,199.1420135498047,165.0,8.071891784667969,-34915.82421875,2238.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.64453125,36000.0,0.0,0.0,0.8608819842338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565760374069214,1.656601071357727,-2.506283090042416e-05,0.0,0.0008736857562325,0.0,0.0,541.4933471679688,0.0,0.0,0.0,0.9225618839263916,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098629623651504,-4132.0751953125,304.183349609375,0.7270762324333191,0.2922863960266113,0.2689109444618225,293.4437561035156,297.1499938964844,293.1499938964844,0.3176039457321167,-6033.38916015625,304.20379638671875,0.8092105388641357,0.4072244763374328,0.3920163214206695,293.2353210449219,297.1499938964844,293.1499938964844,0.5638765096664429,-6998.34521484375,304.1873779296875,0.9440787434577942,0.6481106281280518,0.4553004801273346,293.2557983398437,297.1499938964844,293.1499938964844,0.7133089900016785,-11367.09765625,304.1990051269531,0.998900294303894,0.7793565988540649,0.7388450503349304,293.2117004394531,297.1499938964844,293.1499938964844,0.0580638796091079,-7611.93994140625,304.159912109375,0.5059910416603088,0.104023240506649,0.4962899684906006,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.574951171875,0.502225399017334,0.502225399017334,1.0,1.0,-2.823108196258545,1.041390895843506,1.781717300415039,0.4001430869102478,0.0,0.0,0.833503007888794,199.1420135498047,165.0,8.071891784667969,-34915.82421875,2238.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.64453125,36000.0,0.0,0.0,0.8608819842338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565760374069214,1.656601071357727,-2.506283090042416e-05,0.0,0.0008736857562325,0.0,0.0,541.4933471679688,0.0,0.0,0.0,0.9225618839263916,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056855708360672,-4067.9130859375,304.1792297363281,0.7298789024353027,0.2876333594322204,0.2643849849700928,293.4448547363281,297.1499938964844,293.1499938964844,0.310166984796524,-5924.10498046875,304.1983337402344,0.8118571639060974,0.3995587527751922,0.38444784283638,293.23443603515625,297.1499938964844,293.1499938964844,0.5615619421005249,-6980.1376953125,304.17889404296875,0.95317280292511,0.6461334824562073,0.4536708295345306,293.2437744140625,297.1499938964844,293.1499938964844,0.6946222186088562,-11121.6611328125,304.21441650390625,0.9990000128746032,0.779060423374176,0.7207750082015991,293.20904541015625,297.1499938964844,293.1499938964844,0.0570050477981567,-7523.8779296875,304.15838623046875,0.5090567469596863,0.1029975637793541,0.4897998571395874,291.4463806152344,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4454650878906,1.0,0.5632539391517639,0.5045763254165649,0.5045763254165649,1.0,1.0,-2.777221441268921,1.0263488292694092,1.7508727312088013,0.3953630030155182,0.0,0.0,0.7956453561782837,189.0333404541016,168.0,-15.83171558380127,-34273.46875,2113.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6499328613281,314.3736572265625,278.1499938964844,0.0,18000.0,318.1099853515625,37184.4453125,36000.0,0.0,0.0,0.8514243364334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551717758178711,1.5517407655715942,-2.3030755983199924e-05,0.0,0.0008640874875709,0.0,0.0,459.6709899902344,0.0,0.0,0.0,0.8737029433250427,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056855708360672,-4067.9130859375,304.1792297363281,0.7298789024353027,0.2876333594322204,0.2643849849700928,293.4448547363281,297.1499938964844,293.1499938964844,0.310166984796524,-5924.10498046875,304.1983337402344,0.8118571639060974,0.3995587527751922,0.38444784283638,293.23443603515625,297.1499938964844,293.1499938964844,0.5615619421005249,-6980.1376953125,304.17889404296875,0.95317280292511,0.6461334824562073,0.4536708295345306,293.2437744140625,297.1499938964844,293.1499938964844,0.6946222186088562,-11121.6611328125,304.21441650390625,0.9990000128746032,0.779060423374176,0.7207750082015991,293.20904541015625,297.1499938964844,293.1499938964844,0.0570050477981567,-7523.8779296875,304.15838623046875,0.5090567469596863,0.1029975637793541,0.4897998571395874,291.4463806152344,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4454650878906,1.0,0.5632539391517639,0.5045763254165649,0.5045763254165649,1.0,1.0,-2.777221441268921,1.0263488292694092,1.7508727312088013,0.3953630030155182,0.0,0.0,0.7956453561782837,189.0333404541016,168.0,-15.83171558380127,-34273.46875,2113.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6499328613281,314.3736572265625,278.1499938964844,0.0,18000.0,318.1099853515625,37184.4453125,36000.0,0.0,0.0,0.8514243364334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551717758178711,1.5517407655715942,-2.3030755983199924e-05,0.0,0.0008640874875709,0.0,0.0,459.6709899902344,0.0,0.0,0.0,0.8737029433250427,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.203754186630249,-4038.17578125,304.17742919921875,0.7301547527313232,0.2853115499019623,0.2622201144695282,293.4454650878906,297.1499938964844,293.1499938964844,0.3066343963146209,-5871.921875,304.1959533691406,0.8117940425872803,0.3957030773162842,0.380741536617279,293.23419189453125,297.1499938964844,293.1499938964844,0.5606887936592102,-6973.5126953125,304.1752319335937,0.95584237575531,0.6451087594032288,0.4529056549072265,293.2313537597656,297.1499938964844,293.1499938964844,0.6872109174728394,-11028.861328125,304.2160339355469,0.9990000128746032,0.7803134322166443,0.7139968872070312,293.20770263671875,297.1499938964844,293.1499938964844,0.0565965063869953,-7490.40234375,304.1575927734375,0.5098237991333008,0.102513201534748,0.4871498048305511,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591887831687927,0.5056736469268799,0.5056736469268799,1.0,1.0,-2.7577953338623047,1.0201590061187744,1.7376363277435305,0.3932525217533111,0.0,0.0,0.7779473066329956,185.717529296875,168.0,-27.866634368896484,-33969.74609375,2066.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8937072753906,314.4742431640625,278.1499938964844,0.0,18000.0,317.6300048828125,37194.7734375,36000.0,0.0,0.0,0.840864896774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972316026687622,1.497253656387329,-2.2024296413292177e-05,0.0,0.0008533709915354,0.0,0.0,420.8350524902344,0.0,0.0,0.0,0.8486769199371338,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020579576492309,-4012.29443359375,304.175537109375,0.7297266721725464,0.2829906046390533,0.2600794732570648,293.4461364746094,297.1499938964844,293.1499938964844,0.3034335970878601,-5824.84716796875,304.19342041015625,0.8108757138252258,0.391827642917633,0.3770419061183929,293.23406982421875,297.1499938964844,293.1499938964844,0.5604128241539001,-6972.8974609375,304.171142578125,0.9574130773544312,0.6440661549568176,0.4521433413028717,293.21929931640625,297.1499938964844,293.1499938964844,0.6828065514564514,-10977.078125,304.21197509765625,0.9990000128746032,0.7816523313522339,0.7095173001289368,293.2064208984375,297.1499938964844,293.1499938964844,0.0562856681644916,-7465.9716796875,304.15679931640625,0.5100478529930115,0.1020303443074226,0.484660804271698,291.4095764160156,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299560546875,291.4068908691406,1.0,0.5559068918228149,0.5067249536514282,0.5067249536514282,1.0,1.0,-2.741481065750122,1.0151396989822388,1.7263414859771729,0.3917409181594848,0.0,0.0,0.7629908323287964,183.4193878173828,171.0,-48.17745971679688,-33669.83203125,2029.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1132202148437,314.5503234863281,278.1499938964844,0.0,18000.0,317.6300048828125,37125.17578125,36000.0,0.0,0.0,0.833922266960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457876682281494,1.4458087682724,-2.1089179426780905e-05,0.0,0.0008463250705972,0.0,0.0,386.1682739257813,0.0,0.0,0.0,0.8253328204154968,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988541334867477,-3963.25146484375,304.1723937988281,0.7274783253669739,0.2783816456794739,0.2558857202529907,293.4475402832031,297.1499938964844,293.1499938964844,0.2972407639026642,-5733.16796875,304.1893310546875,0.8072553873062134,0.3840409815311432,0.3696714639663696,293.2339782714844,297.1499938964844,293.1499938964844,0.5603193044662476,-6975.41845703125,304.164306640625,0.958407461643219,0.6419577598571777,0.4506488442420959,293.2005615234375,297.1499938964844,293.1499938964844,0.6790943145751953,-10942.015625,304.1973876953125,0.9990000128746032,0.7837137579917908,0.7050989270210266,293.2041320800781,297.1499938964844,293.1499938964844,0.0557537972927093,-7424.9453125,304.1554260253906,0.5094048380851746,0.1010657325387001,0.4800243675708771,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512254238128662,0.5087139010429382,0.5087139010429382,1.0,1.0,-2.7148995399475098,1.007370114326477,1.7075293064117432,0.3896771669387817,0.0,0.0,0.7392346262931824,180.78895568847656,174.0,-66.06975555419922,-33187.2890625,1974.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5379943847656,314.7118225097656,278.1499938964844,0.0,18000.0,317.6300048828125,36880.49609375,36000.0,0.0,0.0,0.818875253200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607550859451294,1.3607746362686155,-1.958466054929886e-05,0.0,0.0008310542907565,0.0,0.0,333.1011657714844,0.0,0.0,0.0,0.7870132923126221,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988541334867477,-3963.25146484375,304.1723937988281,0.7274783253669739,0.2783816456794739,0.2558857202529907,293.4475402832031,297.1499938964844,293.1499938964844,0.2972407639026642,-5733.16796875,304.1893310546875,0.8072553873062134,0.3840409815311432,0.3696714639663696,293.2339782714844,297.1499938964844,293.1499938964844,0.5603193044662476,-6975.41845703125,304.164306640625,0.958407461643219,0.6419577598571777,0.4506488442420959,293.2005615234375,297.1499938964844,293.1499938964844,0.6790943145751953,-10942.015625,304.1973876953125,0.9990000128746032,0.7837137579917908,0.7050989270210266,293.2041320800781,297.1499938964844,293.1499938964844,0.0557537972927093,-7424.9453125,304.1554260253906,0.5094048380851746,0.1010657325387001,0.4800243675708771,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512254238128662,0.5087139010429382,0.5087139010429382,1.0,1.0,-2.7148995399475098,1.007370114326477,1.7075293064117432,0.3896771669387817,0.0,0.0,0.7392346262931824,180.78895568847656,174.0,-66.06975555419922,-33187.2890625,1974.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5379943847656,314.7118225097656,278.1499938964844,0.0,18000.0,317.6300048828125,36880.49609375,36000.0,0.0,0.0,0.818875253200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607550859451294,1.3607746362686155,-1.958466054929886e-05,0.0,0.0008310542907565,0.0,0.0,333.1011657714844,0.0,0.0,0.0,0.7870132923126221,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956942230463028,-3914.401611328125,304.17022705078125,0.7238773107528687,0.2738211452960968,0.2517948448657989,293.4490051269531,297.1499938964844,293.1499938964844,0.2910079061985016,-5639.79931640625,304.1866455078125,0.801763653755188,0.3762067854404449,0.3623189926147461,293.234130859375,297.1499938964844,293.1499938964844,0.5602521896362305,-6977.10107421875,304.1596984863281,0.9573227167129515,0.6398007869720459,0.4491704106330871,293.1918334960937,297.1499938964844,293.1499938964844,0.680129885673523,-10968.615234375,304.1798400878906,0.9990000128746032,0.7842236161231995,0.7050396203994751,293.2021789550781,297.1499938964844,293.1499938964844,0.0552479960024356,-7385.77734375,304.15447998046875,0.5076954960823059,0.1000925004482269,0.4756743311882019,291.30572509765625,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.3034973144531,1.0,0.5483485460281372,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.694068193435669,1.0017266273498535,1.6923415660858154,0.3884952664375305,0.0,0.0,0.7218607068061829,180.02098083496094,177.0,-67.81558990478516,-32803.046875,1938.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8922424316406,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.34375,36000.0,0.0,0.0,0.7981606125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296168327331543,1.2961868047714231,-1.84912387339864e-05,0.0,0.0008100315462797,0.0,0.0,296.3637390136719,0.0,0.0,0.0,0.7582744359970093,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956942230463028,-3914.401611328125,304.17022705078125,0.7238773107528687,0.2738211452960968,0.2517948448657989,293.4490051269531,297.1499938964844,293.1499938964844,0.2910079061985016,-5639.79931640625,304.1866455078125,0.801763653755188,0.3762067854404449,0.3623189926147461,293.234130859375,297.1499938964844,293.1499938964844,0.5602521896362305,-6977.10107421875,304.1596984863281,0.9573227167129515,0.6398007869720459,0.4491704106330871,293.1918334960937,297.1499938964844,293.1499938964844,0.680129885673523,-10968.615234375,304.1798400878906,0.9990000128746032,0.7842236161231995,0.7050396203994751,293.2021789550781,297.1499938964844,293.1499938964844,0.0552479960024356,-7385.77734375,304.15447998046875,0.5076954960823059,0.1000925004482269,0.4756743311882019,291.30572509765625,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.3034973144531,1.0,0.5483485460281372,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.694068193435669,1.0017266273498535,1.6923415660858154,0.3884952664375305,0.0,0.0,0.7218607068061829,180.02098083496094,177.0,-67.81558990478516,-32803.046875,1938.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8922424316406,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.34375,36000.0,0.0,0.0,0.7981606125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296168327331543,1.2961868047714231,-1.84912387339864e-05,0.0,0.0008100315462797,0.0,0.0,296.3637390136719,0.0,0.0,0.0,0.7582744359970093,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926634460687637,-3867.337890625,304.1685485839844,0.7193311452865601,0.2693145871162414,0.2477916926145553,293.45050048828125,297.1499938964844,293.1499938964844,0.2848576605319977,-5546.97900390625,304.1846923828125,0.7950339317321777,0.3683302104473114,0.3549671471118927,293.2344665527344,297.1499938964844,293.1499938964844,0.5604246258735657,-6980.56201171875,304.1562194824219,0.9548046588897704,0.6376016736030579,0.4476920366287231,293.19293212890625,297.1499938964844,293.1499938964844,0.6849417686462402,-11042.8115234375,304.1618957519531,0.9990000128746032,0.7829606533050537,0.7079175710678101,293.2005920410156,297.1499938964844,293.1499938964844,0.0547729060053825,-7349.30810546875,304.1537780761719,0.5052592158317566,0.0990925803780555,0.471430629491806,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.546681821346283,0.512341320514679,0.512341320514679,1.0,1.0,-2.677002429962158,0.9974475502967834,1.67955482006073,0.3878645598888397,0.0,0.0,0.7115663886070251,180.50128173828125,180.0,-70.61190795898438,-32455.412109375,1914.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06463623046875,314.8754577636719,278.1499938964844,0.0,18000.0,317.1499938964844,36410.3203125,36000.0,0.0,0.0,0.7810777425765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530611753463743,1.2530789375305176,-1.776897261152044e-05,0.0,0.0007926945690996,0.0,0.0,273.30126953125,0.0,0.0,0.0,0.7393243312835693,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926634460687637,-3867.337890625,304.1685485839844,0.7193311452865601,0.2693145871162414,0.2477916926145553,293.45050048828125,297.1499938964844,293.1499938964844,0.2848576605319977,-5546.97900390625,304.1846923828125,0.7950339317321777,0.3683302104473114,0.3549671471118927,293.2344665527344,297.1499938964844,293.1499938964844,0.5604246258735657,-6980.56201171875,304.1562194824219,0.9548046588897704,0.6376016736030579,0.4476920366287231,293.19293212890625,297.1499938964844,293.1499938964844,0.6849417686462402,-11042.8115234375,304.1618957519531,0.9990000128746032,0.7829606533050537,0.7079175710678101,293.2005920410156,297.1499938964844,293.1499938964844,0.0547729060053825,-7349.30810546875,304.1537780761719,0.5052592158317566,0.0990925803780555,0.471430629491806,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.546681821346283,0.512341320514679,0.512341320514679,1.0,1.0,-2.677002429962158,0.9974475502967834,1.67955482006073,0.3878645598888397,0.0,0.0,0.7115663886070251,180.50128173828125,180.0,-70.61190795898438,-32455.412109375,1914.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06463623046875,314.8754577636719,278.1499938964844,0.0,18000.0,317.1499938964844,36410.3203125,36000.0,0.0,0.0,0.7810777425765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530611753463743,1.2530789375305176,-1.776897261152044e-05,0.0,0.0007926945690996,0.0,0.0,273.30126953125,0.0,0.0,0.0,0.7393243312835693,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895411759614944,-3818.291015625,304.1675720214844,0.714068591594696,0.2648648023605346,0.2438665181398391,293.4519958496094,297.1499938964844,293.1499938964844,0.2784647047519684,-5449.3935546875,304.1838073730469,0.7874961495399475,0.3604145050048828,0.3476062715053558,293.2349548339844,297.1499938964844,293.1499938964844,0.5602129697799683,-6979.38720703125,304.154541015625,0.9512994289398192,0.635361909866333,0.4462083578109741,293.2023010253906,297.1499938964844,293.1499938964844,0.6918663382530212,-11141.498046875,304.1464538574219,0.9990000128746032,0.7799883484840393,0.7127538323402405,293.1993713378906,297.1499938964844,293.1499938964844,0.0542340949177742,-7306.78564453125,304.1534118652344,0.5023453235626221,0.0980595201253891,0.4671797752380371,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458205938339233,0.5140469074249268,0.5140469074249268,1.0,1.0,-2.66235899925232,0.9940413236618042,1.6683176755905151,0.3875846266746521,0.0,0.0,0.706378161907196,181.82037353515625,183.0,-61.58232879638672,-32180.001953125,1898.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0997619628906,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.4609375,36000.0,0.0,0.0,0.7649544477462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294869422912598,1.2295042276382446,-1.7370874047628604e-05,0.0,0.000776331522502,0.0,0.0,261.10888671875,0.0,0.0,0.0,0.728971004486084,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895411759614944,-3818.291015625,304.1675720214844,0.714068591594696,0.2648648023605346,0.2438665181398391,293.4519958496094,297.1499938964844,293.1499938964844,0.2784647047519684,-5449.3935546875,304.1838073730469,0.7874961495399475,0.3604145050048828,0.3476062715053558,293.2349548339844,297.1499938964844,293.1499938964844,0.5602129697799683,-6979.38720703125,304.154541015625,0.9512994289398192,0.635361909866333,0.4462083578109741,293.2023010253906,297.1499938964844,293.1499938964844,0.6918663382530212,-11141.498046875,304.1464538574219,0.9990000128746032,0.7799883484840393,0.7127538323402405,293.1993713378906,297.1499938964844,293.1499938964844,0.0542340949177742,-7306.78564453125,304.1534118652344,0.5023453235626221,0.0980595201253891,0.4671797752380371,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458205938339233,0.5140469074249268,0.5140469074249268,1.0,1.0,-2.66235899925232,0.9940413236618042,1.6683176755905151,0.3875846266746521,0.0,0.0,0.706378161907196,181.82037353515625,183.0,-61.58232879638672,-32180.001953125,1898.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0997619628906,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.4609375,36000.0,0.0,0.0,0.7649544477462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294869422912598,1.2295042276382446,-1.7370874047628604e-05,0.0,0.000776331522502,0.0,0.0,261.10888671875,0.0,0.0,0.0,0.728971004486084,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879618316888809,-3793.322021484375,304.1672668457031,0.7111960649490356,0.2626624703407287,0.2419310212135315,293.4527282714844,297.1499938964844,293.1499938964844,0.2752010226249695,-5399.2392578125,304.18359375,0.783524215221405,0.3564433753490448,0.3439202010631561,293.2352600097656,297.1499938964844,293.1499938964844,0.5599926114082336,-6977.47412109375,304.15411376953125,0.9492761492729188,0.6342268586158752,0.4454612731933594,293.20953369140625,297.1499938964844,293.1499938964844,0.6959342956542969,-11197.61328125,304.1397399902344,0.9990000128746032,0.7779031991958618,0.7156883478164673,293.1988830566406,297.1499938964844,293.1499938964844,0.0539453104138374,-7283.73193359375,304.1533203125,0.5007703304290771,0.0975328758358955,0.4650418162345886,291.192138671875,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456042885780334,0.514889121055603,0.514889121055603,1.0,1.0,-2.6556625366210938,0.9925678372383118,1.6630947589874268,0.387539803981781,0.0,0.0,0.7054487466812134,182.70513916015625,183.0,-56.76563262939453,-32057.396484375,1891.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06591796875,314.8033142089844,278.1499938964844,0.0,18000.0,316.6700134277344,36141.296875,36000.0,0.0,0.0,0.7526233792304993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234416007995603,1.2234588861465454,-1.7262698747799732e-05,0.0,0.0007638170500285,0.0,0.0,257.9662780761719,0.0,0.0,0.0,0.7263239622116089,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.186427354812622,-3769.066650390625,304.1669006347656,0.7081612348556519,0.260476678609848,0.2400132119655609,293.4534606933594,297.1499938964844,293.1499938964844,0.2719757854938507,-5349.59521484375,304.183349609375,0.7794615626335144,0.352465271949768,0.3402302265167236,293.2355651855469,297.1499938964844,293.1499938964844,0.5598545074462891,-6976.4130859375,304.1535949707031,0.9471166133880616,0.6330846548080444,0.4447109997272491,293.2182006835937,297.1499938964844,293.1499938964844,0.7004984617233276,-11259.630859375,304.13330078125,0.9990000128746032,0.7754470109939575,0.7188762426376343,293.19842529296875,297.1499938964844,293.1499938964844,0.0536651164293289,-7261.54150390625,304.1532287597656,0.4991440176963806,0.097002312541008,0.4628998935222626,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454959869384766,0.515730082988739,0.515730082988739,1.0,1.0,-2.6492788791656494,0.9912136793136596,1.6580651998519895,0.3875470161437988,0.0,0.0,0.7059731483459473,183.7034149169922,186.0,-58.0794677734375,-31917.509765625,1886.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96453857421875,314.71649169921875,278.1499938964844,0.0,18000.0,316.6700134277344,36060.1484375,36000.0,0.0,0.0,0.7449400424957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210676670074463,1.2210849523544312,-1.7209107681992464e-05,0.0,0.0007560194353573,0.0,0.0,256.6151733398437,0.0,0.0,0.0,0.7253150343894958,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.183345153927803,-3720.076171875,304.1664123535156,0.7018277049064636,0.256159245967865,0.2362337857484817,293.4548645019531,297.1499938964844,293.1499938964844,0.2654262185096741,-5248.16357421875,304.18316650390625,0.7711647152900696,0.3444938659667969,0.3328430950641632,293.2362060546875,297.1499938964844,293.1499938964844,0.559406578540802,-6972.30517578125,304.1531982421875,0.9424849152565002,0.6307879686355591,0.4432077407836914,293.23876953125,297.1499938964844,293.1499938964844,0.7103329300880432,-11390.5361328125,304.1225891113281,0.9990000128746032,0.7695587277412415,0.72577303647995,293.1976623535156,297.1499938964844,293.1499938964844,0.0530761778354644,-7214.53076171875,304.15313720703125,0.4957837760448456,0.0959272757172584,0.4586069881916046,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455259084701538,0.5174233913421631,0.5174233913421631,1.0,1.0,-2.637181282043457,0.9887741804122924,1.6484071016311646,0.3876928687095642,0.0,0.0,0.7106302976608276,185.9674835205078,189.0,-51.25180816650391,-31690.748046875,1878.7464599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.07421875,36000.0,0.0,0.0,0.7312977910041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297379970550537,1.2297552824020386,-1.729945324768778e-05,0.0,0.0007421742775477,0.0,0.0,260.3936462402344,0.0,0.0,0.0,0.7290552258491516,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.183345153927803,-3720.076171875,304.1664123535156,0.7018277049064636,0.256159245967865,0.2362337857484817,293.4548645019531,297.1499938964844,293.1499938964844,0.2654262185096741,-5248.16357421875,304.18316650390625,0.7711647152900696,0.3444938659667969,0.3328430950641632,293.2362060546875,297.1499938964844,293.1499938964844,0.559406578540802,-6972.30517578125,304.1531982421875,0.9424849152565002,0.6307879686355591,0.4432077407836914,293.23876953125,297.1499938964844,293.1499938964844,0.7103329300880432,-11390.5361328125,304.1225891113281,0.9990000128746032,0.7695587277412415,0.72577303647995,293.1976623535156,297.1499938964844,293.1499938964844,0.0530761778354644,-7214.53076171875,304.15313720703125,0.4957837760448456,0.0959272757172584,0.4586069881916046,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455259084701538,0.5174233913421631,0.5174233913421631,1.0,1.0,-2.637181282043457,0.9887741804122924,1.6484071016311646,0.3876928687095642,0.0,0.0,0.7106302976608276,185.9674835205078,189.0,-51.25180816650391,-31690.748046875,1878.7464599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.07421875,36000.0,0.0,0.0,0.7312977910041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297379970550537,1.2297552824020386,-1.729945324768778e-05,0.0,0.0007421742775477,0.0,0.0,260.3936462402344,0.0,0.0,0.0,0.7290552258491516,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801343113183975,-3668.448486328125,304.16632080078125,0.69427889585495,0.2519411444664001,0.2325954884290695,293.4560241699219,297.1499938964844,293.1499938964844,0.2585667669773102,-5140.8232421875,304.1835632324219,0.7616532444953918,0.3365351259708404,0.3255198299884796,293.2367553710937,297.1499938964844,293.1499938964844,0.5582520365715027,-6960.6494140625,304.15411376953125,0.935916543006897,0.6284908652305603,0.4417478442192077,293.2571716308594,297.1499938964844,293.1499938964844,0.711860716342926,-11403.0478515625,304.1299743652344,0.9961605668067932,0.7635593414306641,0.7250181436538696,293.19696044921875,297.1499938964844,293.1499938964844,0.0524401441216468,-7162.62353515625,304.1531677246094,0.4916265904903412,0.0948615819215774,0.4545992314815521,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453360080718994,0.5193679332733154,0.5193679332733154,1.0,1.0,-2.616534948348999,0.9830114245414734,1.6335234642028809,0.3865620791912079,0.0,0.0,0.7171201109886169,189.5332946777344,192.0,-31.007848739624023,-31421.037109375,1863.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2745056152344,314.257080078125,278.1499938964844,0.0,18000.0,316.19000244140625,35801.30078125,36000.0,0.0,0.0,0.7151997685432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248416304588318,1.2484338283538818,-1.7560687410878018e-05,0.0,0.0007258368423208,0.0,0.0,269.4042358398437,0.0,0.0,0.0,0.7371504902839661,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801343113183975,-3668.448486328125,304.16632080078125,0.69427889585495,0.2519411444664001,0.2325954884290695,293.4560241699219,297.1499938964844,293.1499938964844,0.2585667669773102,-5140.8232421875,304.1835632324219,0.7616532444953918,0.3365351259708404,0.3255198299884796,293.2367553710937,297.1499938964844,293.1499938964844,0.5582520365715027,-6960.6494140625,304.15411376953125,0.935916543006897,0.6284908652305603,0.4417478442192077,293.2571716308594,297.1499938964844,293.1499938964844,0.711860716342926,-11403.0478515625,304.1299743652344,0.9961605668067932,0.7635593414306641,0.7250181436538696,293.19696044921875,297.1499938964844,293.1499938964844,0.0524401441216468,-7162.62353515625,304.1531677246094,0.4916265904903412,0.0948615819215774,0.4545992314815521,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453360080718994,0.5193679332733154,0.5193679332733154,1.0,1.0,-2.616534948348999,0.9830114245414734,1.6335234642028809,0.3865620791912079,0.0,0.0,0.7171201109886169,189.5332946777344,192.0,-31.007848739624023,-31421.037109375,1863.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2745056152344,314.257080078125,278.1499938964844,0.0,18000.0,316.19000244140625,35801.30078125,36000.0,0.0,0.0,0.7151997685432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248416304588318,1.2484338283538818,-1.7560687410878018e-05,0.0,0.0007258368423208,0.0,0.0,269.4042358398437,0.0,0.0,0.0,0.7371504902839661,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769590377807617,-3617.180908203125,304.1661682128906,0.6867629289627075,0.2477703839540481,0.2290209978818893,293.45721435546875,297.1499938964844,293.1499938964844,0.25167116522789,-5032.2861328125,304.1838684082031,0.7523025274276733,0.3285421729087829,0.3181870281696319,293.2375183105469,297.1499938964844,293.1499938964844,0.5569490194320679,-6947.63134765625,304.1548767089844,0.9292455315589904,0.6261410117149353,0.4402670860290527,293.2643127441406,297.1499938964844,293.1499938964844,0.709441602230072,-11364.078125,304.1404724121094,0.9909135103225708,0.759380042552948,0.7209254503250122,293.1963806152344,297.1499938964844,293.1499938964844,0.0518012158572673,-7110.4970703125,304.1531677246094,0.48745858669281,0.093792125582695,0.4506470859050751,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447617769241333,0.5214216113090515,0.5214216113090515,1.0,1.0,-2.59199333190918,0.975717067718506,1.6162763833999634,0.3846214413642883,0.0,0.0,0.725496232509613,193.1303253173828,195.0,-28.079832077026367,-31071.5390625,1843.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7759094238281,313.9313049316406,278.1499938964844,0.0,18000.0,316.19000244140625,35736.58203125,36000.0,0.0,0.0,0.7048371434211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711327075958252,1.2711505889892578,-1.78936097654514e-05,0.0,0.0007153201149776,0.0,0.0,280.7853698730469,0.0,0.0,0.0,0.7472148537635803,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769590377807617,-3617.180908203125,304.1661682128906,0.6867629289627075,0.2477703839540481,0.2290209978818893,293.45721435546875,297.1499938964844,293.1499938964844,0.25167116522789,-5032.2861328125,304.1838684082031,0.7523025274276733,0.3285421729087829,0.3181870281696319,293.2375183105469,297.1499938964844,293.1499938964844,0.5569490194320679,-6947.63134765625,304.1548767089844,0.9292455315589904,0.6261410117149353,0.4402670860290527,293.2643127441406,297.1499938964844,293.1499938964844,0.709441602230072,-11364.078125,304.1404724121094,0.9909135103225708,0.759380042552948,0.7209254503250122,293.1963806152344,297.1499938964844,293.1499938964844,0.0518012158572673,-7110.4970703125,304.1531677246094,0.48745858669281,0.093792125582695,0.4506470859050751,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447617769241333,0.5214216113090515,0.5214216113090515,1.0,1.0,-2.59199333190918,0.975717067718506,1.6162763833999634,0.3846214413642883,0.0,0.0,0.725496232509613,193.1303253173828,195.0,-28.079832077026367,-31071.5390625,1843.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7759094238281,313.9313049316406,278.1499938964844,0.0,18000.0,316.19000244140625,35736.58203125,36000.0,0.0,0.0,0.7048371434211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711327075958252,1.2711505889892578,-1.78936097654514e-05,0.0,0.0007153201149776,0.0,0.0,280.7853698730469,0.0,0.0,0.0,0.7472148537635803,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737416386604309,-3564.891357421875,304.1661376953125,0.679762065410614,0.2436770349740982,0.2254880666732788,293.45831298828125,297.1499938964844,293.1499938964844,0.2446331679821014,-4920.66162109375,304.1842956542969,0.7435625195503235,0.3205350935459137,0.3108120560646057,293.2382507324219,297.1499938964844,293.1499938964844,0.5553098917007446,-6931.16552734375,304.156005859375,0.9232239723205566,0.6237719655036926,0.4387528896331787,293.26708984375,297.1499938964844,293.1499938964844,0.7072356343269348,-11330.9716796875,304.1472473144531,0.9861767888069152,0.7559133768081665,0.7177439332008362,293.1957397460937,297.1499938964844,293.1499938964844,0.0511226058006286,-7054.806640625,304.1532287597656,0.4835200607776642,0.0927462503314018,0.4466735124588012,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440958142280579,0.5234693288803101,0.5234693288803101,1.0,1.0,-2.568469762802124,0.968773066997528,1.5996966361999512,0.3828081786632538,0.0,0.0,0.7354273200035095,196.34542846679688,198.0,-20.338029861450195,-30765.95703125,1822.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26788330078125,313.6122436523437,278.1499938964844,0.0,18000.0,316.19000244140625,35680.3671875,36000.0,0.0,0.0,0.6965987682342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300701379776001,1.3007197380065918,-1.834268368838821e-05,0.0,0.000706959166564,0.0,0.0,296.2049255371094,0.0,0.0,0.0,0.7602866888046265,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737416386604309,-3564.891357421875,304.1661376953125,0.679762065410614,0.2436770349740982,0.2254880666732788,293.45831298828125,297.1499938964844,293.1499938964844,0.2446331679821014,-4920.66162109375,304.1842956542969,0.7435625195503235,0.3205350935459137,0.3108120560646057,293.2382507324219,297.1499938964844,293.1499938964844,0.5553098917007446,-6931.16552734375,304.156005859375,0.9232239723205566,0.6237719655036926,0.4387528896331787,293.26708984375,297.1499938964844,293.1499938964844,0.7072356343269348,-11330.9716796875,304.1472473144531,0.9861767888069152,0.7559133768081665,0.7177439332008362,293.1957397460937,297.1499938964844,293.1499938964844,0.0511226058006286,-7054.806640625,304.1532287597656,0.4835200607776642,0.0927462503314018,0.4466735124588012,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440958142280579,0.5234693288803101,0.5234693288803101,1.0,1.0,-2.568469762802124,0.968773066997528,1.5996966361999512,0.3828081786632538,0.0,0.0,0.7354273200035095,196.34542846679688,198.0,-20.338029861450195,-30765.95703125,1822.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26788330078125,313.6122436523437,278.1499938964844,0.0,18000.0,316.19000244140625,35680.3671875,36000.0,0.0,0.0,0.6965987682342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300701379776001,1.3007197380065918,-1.834268368838821e-05,0.0,0.000706959166564,0.0,0.0,296.2049255371094,0.0,0.0,0.0,0.7602866888046265,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721337139606475,-3538.64697265625,304.1661376953125,0.6764014363288879,0.2416662126779556,0.2237495481967926,293.45880126953125,297.1499938964844,293.1499938964844,0.2410815209150314,-4864.02685546875,304.1845092773437,0.739342212677002,0.3165341019630432,0.3071217536926269,293.2386169433594,297.1499938964844,293.1499938964844,0.5543842911720276,-6921.87646484375,304.1565856933594,0.92037171125412,0.6225849986076355,0.4379908740520477,293.2679138183594,297.1499938964844,293.1499938964844,0.706044614315033,-11313.9501953125,304.14990234375,0.9838696122169496,0.7542707324028015,0.7162685990333557,293.19537353515625,297.1499938964844,293.1499938964844,0.0507794953882694,-7026.5810546875,304.1532897949219,0.4815834462642669,0.0922364294528961,0.4447287321090698,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437530279159546,0.5244943499565125,0.5244943499565125,1.0,1.0,-2.5569214820861816,0.9653660655021667,1.5915554761886597,0.3819217383861542,0.0,0.0,0.7407233715057373,197.8834228515625,198.0,-16.643356323242188,-30621.236328125,1812.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173645019531,313.456787109375,278.1499938964844,0.0,18000.0,315.7099914550781,35661.765625,36000.0,0.0,0.0,0.6884090304374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167126178741455,1.3167312145233154,-1.859296389739029e-05,0.0,0.0006986476364545,0.0,0.0,304.8429260253906,0.0,0.0,0.0,0.7674143314361572,4.0,0.0,1.0
