time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022908836603164,-2334.322265625,304.1506652832031,0.6114782094955444,0.1591055542230606,0.1477218717336654,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124580547213,-788.5949096679688,303.5599365234375,0.3806299269199371,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504711627960205,-5884.8056640625,304.1606140136719,0.902435064315796,0.5286413431167603,0.3721214830875397,293.2607116699219,297.1499938964844,293.1499938964844,0.5753545761108398,-9642.751953125,304.161376953125,0.9684548377990724,0.6415155529975891,0.609716534614563,293.16729736328125,297.1499938964844,293.1499938964844,0.029147857800126,-5240.8486328125,304.1517028808594,0.4381777644157409,0.0684061348438263,0.3316265940666199,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259788691997528,0.6264512538909912,0.6264512538909912,1.0,1.0,-1.8166358470916748,0.7401674389839172,1.0764683485031128,0.3219716548919678,0.0,0.0,0.8783419132232666,146.50506591796875,153.0,20.489856719970703,-21795.94921875,793.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.162109375,23400.0,0.0,0.0,0.4965204298496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37346088886261,1.373477578163147,-1.670182064117398e-05,0.0,0.0005039051175117,0.0,0.0,302.0538635253906,0.0,0.0,0.0,0.7623387575149536,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022908836603164,-2334.322265625,304.1506652832031,0.6114782094955444,0.1591055542230606,0.1477218717336654,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124580547213,-788.5949096679688,303.5599365234375,0.3806299269199371,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504711627960205,-5884.8056640625,304.1606140136719,0.902435064315796,0.5286413431167603,0.3721214830875397,293.2607116699219,297.1499938964844,293.1499938964844,0.5753545761108398,-9642.751953125,304.161376953125,0.9684548377990724,0.6415155529975891,0.609716534614563,293.16729736328125,297.1499938964844,293.1499938964844,0.029147857800126,-5240.8486328125,304.1517028808594,0.4381777644157409,0.0684061348438263,0.3316265940666199,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259788691997528,0.6264512538909912,0.6264512538909912,1.0,1.0,-1.8166358470916748,0.7401674389839172,1.0764683485031128,0.3219716548919678,0.0,0.0,0.8783419132232666,146.50506591796875,153.0,20.489856719970703,-21795.94921875,793.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.162109375,23400.0,0.0,0.0,0.4965204298496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37346088886261,1.373477578163147,-1.670182064117398e-05,0.0,0.0005039051175117,0.0,0.0,302.0538635253906,0.0,0.0,0.0,0.7623387575149536,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022140383720398,-2332.7373046875,304.1506652832031,0.6101639270782471,0.1590768843889236,0.147749125957489,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393894493579,-784.5616455078125,303.4930725097656,0.3795016407966614,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490392208099365,-5869.82470703125,304.1612854003906,0.8999511003494263,0.5276421308517456,0.3714761734008789,293.26055908203125,297.1499938964844,293.1499938964844,0.5733976364135742,-9616.19140625,304.1628723144531,0.9657883048057556,0.6401444673538208,0.6084940433502197,293.167724609375,297.1499938964844,293.1499938964844,0.0287341456860303,-5221.541015625,304.15216064453125,0.4359999597072601,0.0681063160300254,0.3305880129337311,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268296658992767,0.6276395320892334,0.6276395320892334,1.0,1.0,-1.81325364112854,0.7393491864204407,1.073904514312744,0.3219614028930664,0.0,0.0,0.8817148804664612,148.00953674316406,153.0,25.69652938842773,-21781.041015625,795.3652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.353515625,22320.0,0.0,0.0,0.4967179298400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811376094818115,1.3811544179916382,-1.6835476344567724e-05,0.0,0.0005041055846959,0.0,0.0,306.4764404296875,0.0,0.0,0.0,0.750947117805481,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023149117827415,-2334.759521484375,304.1503601074219,0.6088776588439941,0.1590622067451477,0.1477886438369751,293.4350891113281,297.1499938964844,293.1499938964844,0.0140903806313872,-781.5783081054688,303.4238586425781,0.3783896863460541,0.050000000745058,0.0524734519422054,293.2278747558594,297.1499938964844,293.1499938964844,0.4483274221420288,-5862.93310546875,304.1604919433594,0.8974969387054443,0.5266496539115906,0.3708318173885345,293.26031494140625,297.1499938964844,293.1499938964844,0.5723330974578857,-9602.6318359375,304.16241455078125,0.9631049036979676,0.6387879848480225,0.6072791814804077,293.1681213378906,297.1499938964844,293.1499938964844,0.0295398999005556,-5249.7900390625,304.1502990722656,0.4338645040988922,0.0678037032485008,0.3295319080352783,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276790916919708,0.6288301944732666,0.6288301944732666,1.0,1.0,-1.80987548828125,0.738525927066803,1.0713495016098022,0.3219442367553711,0.0,0.0,0.8871687650680542,149.5147247314453,156.0,-0.3570973575115204,-21680.2421875,797.2598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,309.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22433.998046875,22320.0,0.0,0.0,0.4967827498912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364589810371399,1.364606261253357,-1.6381054592784494e-05,0.0,0.0005041713011451,0.0,0.0,294.93115234375,0.0,0.0,0.0,0.7558621764183044,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.102301001548767,-2334.318359375,304.1502685546875,0.6063957810401917,0.1590735018253326,0.1479052603244781,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540213763713,-773.650390625,303.2829284667969,0.3762164115905761,0.050000000745058,0.0525981411337852,293.2278747558594,297.1499938964844,293.1499938964844,0.4458727538585663,-5837.43896484375,304.1611633300781,0.8926935791969299,0.5246794819831848,0.369559109210968,293.2597351074219,297.1499938964844,293.1499938964844,0.5689166784286499,-9556.8310546875,304.1640319824219,0.957715392112732,0.6361117959022522,0.6048939228057861,293.1689147949219,297.1499938964844,293.1499938964844,0.028016448020935,-5171.0009765625,304.1524658203125,0.4297184944152832,0.0671836584806442,0.3273608684539795,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293747544288635,0.6312141418457031,0.6312141418457031,1.0,1.0,-1.8031662702560425,0.7368773818016052,1.0662888288497925,0.3218947649002075,0.0,0.0,0.8952436447143555,152.52420043945312,159.0,18.31685447692871,-21662.908203125,801.0537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.91015625,22320.0,0.0,0.0,0.4968125224113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746529817581177,1.3746694326400757,-1.6499576304340735e-05,0.0,0.0005042015691287,0.0,0.0,299.95953369140625,0.0,0.0,0.0,0.7603143453598022,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.102301001548767,-2334.318359375,304.1502685546875,0.6063957810401917,0.1590735018253326,0.1479052603244781,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540213763713,-773.650390625,303.2829284667969,0.3762164115905761,0.050000000745058,0.0525981411337852,293.2278747558594,297.1499938964844,293.1499938964844,0.4458727538585663,-5837.43896484375,304.1611633300781,0.8926935791969299,0.5246794819831848,0.369559109210968,293.2597351074219,297.1499938964844,293.1499938964844,0.5689166784286499,-9556.8310546875,304.1640319824219,0.957715392112732,0.6361117959022522,0.6048939228057861,293.1689147949219,297.1499938964844,293.1499938964844,0.028016448020935,-5171.0009765625,304.1524658203125,0.4297184944152832,0.0671836584806442,0.3273608684539795,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293747544288635,0.6312141418457031,0.6312141418457031,1.0,1.0,-1.8031662702560425,0.7368773818016052,1.0662888288497925,0.3218947649002075,0.0,0.0,0.8952436447143555,152.52420043945312,159.0,18.31685447692871,-21662.908203125,801.0537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.91015625,22320.0,0.0,0.0,0.4968125224113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746529817581177,1.3746694326400757,-1.6499576304340735e-05,0.0,0.0005042015691287,0.0,0.0,299.95953369140625,0.0,0.0,0.0,0.7603143453598022,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022020354866981,-2332.10595703125,304.1503601074219,0.6039997935295105,0.159109741449356,0.1480533927679062,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005937725305,-764.6049194335938,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429120719432831,-5806.43408203125,304.162353515625,0.8879960775375366,0.5226983428001404,0.3682809174060821,293.2591857910156,297.1499938964844,293.1499938964844,0.5648556351661682,-9502.2412109375,304.1661071777344,0.9522743821144104,0.6334416270256042,0.6025189161300659,293.1696472167969,297.1499938964844,293.1499938964844,0.027625547721982,-5122.12548828125,304.1522827148437,0.4257397055625915,0.0665519014000892,0.3251304924488067,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.4310626089572906,0.6335841417312622,0.6335841417312622,1.0,1.0,-1.7964296340942385,0.7351755499839783,1.0612540245056152,0.3217946887016296,0.0,0.0,0.8985787034034729,155.54029846191406,162.0,30.89381599426269,-21641.09765625,804.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.1484375,21240.0,0.0,0.0,0.4968117177486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826388120651243,1.3826555013656616,-1.6638319721096195e-05,0.0,0.0005042007542215,0.0,0.0,304.5469970703125,0.0,0.0,0.0,0.7490338683128357,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022020354866981,-2332.10595703125,304.1503601074219,0.6039997935295105,0.159109741449356,0.1480533927679062,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005937725305,-764.6049194335938,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429120719432831,-5806.43408203125,304.162353515625,0.8879960775375366,0.5226983428001404,0.3682809174060821,293.2591857910156,297.1499938964844,293.1499938964844,0.5648556351661682,-9502.2412109375,304.1661071777344,0.9522743821144104,0.6334416270256042,0.6025189161300659,293.1696472167969,297.1499938964844,293.1499938964844,0.027625547721982,-5122.12548828125,304.1522827148437,0.4257397055625915,0.0665519014000892,0.3251304924488067,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.4310626089572906,0.6335841417312622,0.6335841417312622,1.0,1.0,-1.7964296340942385,0.7351755499839783,1.0612540245056152,0.3217946887016296,0.0,0.0,0.8985787034034729,155.54029846191406,162.0,30.89381599426269,-21641.09765625,804.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.1484375,21240.0,0.0,0.0,0.4968117177486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826388120651243,1.3826555013656616,-1.6638319721096195e-05,0.0,0.0005042007542215,0.0,0.0,304.5469970703125,0.0,0.0,0.0,0.7490338683128357,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023816019296646,-2335.529541015625,304.14996337890625,0.6016788482666016,0.1591742783784866,0.1482216566801071,293.4801025390625,297.1499938964844,293.1499938964844,0.013083049096167,-756.9829711914062,302.9864807128906,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410803318023681,-5788.07080078125,304.1613464355469,0.8834249973297119,0.5207415223121643,0.3670121431350708,293.25848388671875,297.1499938964844,293.1499938964844,0.5622024536132812,-9468.07421875,304.16522216796875,0.9468276500701904,0.6308198571205139,0.6001767516136169,293.1703796386719,297.1499938964844,293.1499938964844,0.0273333713412284,-5088.02197265625,304.15203857421875,0.4219346642494201,0.0659104213118553,0.3228543996810913,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327422976493835,0.6358820199966431,0.6358820199966431,1.0,1.0,-1.789712905883789,0.7334181070327759,1.0562949180603027,0.3216019570827484,0.0,0.0,0.9045881628990172,158.55593872070312,165.0,9.433042526245115,-21527.60546875,808.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.142578125,21240.0,0.0,0.0,0.4963740706443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361251711845398,1.3612678050994873,-1.606666592124384e-05,0.0,0.000503756571561,0.0,0.0,289.88043212890625,0.0,0.0,0.0,0.751427948474884,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023816019296646,-2335.529541015625,304.14996337890625,0.6016788482666016,0.1591742783784866,0.1482216566801071,293.4801025390625,297.1499938964844,293.1499938964844,0.013083049096167,-756.9829711914062,302.9864807128906,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410803318023681,-5788.07080078125,304.1613464355469,0.8834249973297119,0.5207415223121643,0.3670121431350708,293.25848388671875,297.1499938964844,293.1499938964844,0.5622024536132812,-9468.07421875,304.16522216796875,0.9468276500701904,0.6308198571205139,0.6001767516136169,293.1703796386719,297.1499938964844,293.1499938964844,0.0273333713412284,-5088.02197265625,304.15203857421875,0.4219346642494201,0.0659104213118553,0.3228543996810913,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327422976493835,0.6358820199966431,0.6358820199966431,1.0,1.0,-1.789712905883789,0.7334181070327759,1.0562949180603027,0.3216019570827484,0.0,0.0,0.9045881628990172,158.55593872070312,165.0,9.433042526245115,-21527.60546875,808.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.142578125,21240.0,0.0,0.0,0.4963740706443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361251711845398,1.3612678050994873,-1.606666592124384e-05,0.0,0.000503756571561,0.0,0.0,289.88043212890625,0.0,0.0,0.0,0.751427948474884,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023575961589813,-2334.742919921875,304.1499938964844,0.5994560718536377,0.1592796742916107,0.1484254151582718,293.494873046875,297.1499938964844,293.1499938964844,0.0127358883619308,-747.46826171875,302.8327331542969,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382763206958771,-5758.73828125,304.1622314453125,0.8789802193641663,0.5187878608703613,0.3657532334327698,293.2577514648437,297.1499938964844,293.1499938964844,0.5583452582359314,-9416.48828125,304.1665954589844,0.9414019584655762,0.6282191276550293,0.5978677868843079,293.1710205078125,297.1499938964844,293.1499938964844,0.0269579999148845,-5042.8876953125,304.1519775390625,0.4182942509651184,0.0652602687478065,0.3205386400222778,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344154894351959,0.6380192637443542,0.6380192637443542,1.0,1.0,-1.7830430269241333,0.7315752506256104,1.0514676570892334,0.3212513923645019,0.0,0.0,0.905853271484375,161.57028198242188,168.0,25.92236328125,-21509.830078125,812.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.84375,21240.0,0.0,0.0,0.495766282081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632869720458984,1.3633030652999878,-1.6086476534837857e-05,0.0,0.0005031397449783,0.0,0.0,290.8332824707031,0.0,0.0,0.0,0.7522299289703369,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023575961589813,-2334.742919921875,304.1499938964844,0.5994560718536377,0.1592796742916107,0.1484254151582718,293.494873046875,297.1499938964844,293.1499938964844,0.0127358883619308,-747.46826171875,302.8327331542969,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382763206958771,-5758.73828125,304.1622314453125,0.8789802193641663,0.5187878608703613,0.3657532334327698,293.2577514648437,297.1499938964844,293.1499938964844,0.5583452582359314,-9416.48828125,304.1665954589844,0.9414019584655762,0.6282191276550293,0.5978677868843079,293.1710205078125,297.1499938964844,293.1499938964844,0.0269579999148845,-5042.8876953125,304.1519775390625,0.4182942509651184,0.0652602687478065,0.3205386400222778,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344154894351959,0.6380192637443542,0.6380192637443542,1.0,1.0,-1.7830430269241333,0.7315752506256104,1.0514676570892334,0.3212513923645019,0.0,0.0,0.905853271484375,161.57028198242188,168.0,25.92236328125,-21509.830078125,812.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.84375,21240.0,0.0,0.0,0.495766282081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632869720458984,1.3633030652999878,-1.6086476534837857e-05,0.0,0.0005031397449783,0.0,0.0,290.8332824707031,0.0,0.0,0.0,0.7522299289703369,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023466736078262,-2334.353271484375,304.1500244140625,0.5983814597129822,0.159348577260971,0.1485416144132614,293.502197265625,297.1499938964844,293.1499938964844,0.0125622153282165,-742.5281982421875,302.75445556640625,0.3690812289714813,0.050000000745058,0.0530353970825672,293.2276916503906,297.1499938964844,293.1499938964844,0.4368224740028381,-5743.52880859375,304.16265869140625,0.8767984509468079,0.5178102254867554,0.3651222586631775,293.2574157714844,297.1499938964844,293.1499938964844,0.5563519597053528,-9389.8623046875,304.16717529296875,0.9386970400810242,0.6269229054450989,0.5967158675193787,293.1713562011719,297.1499938964844,293.1499938964844,0.0267106145620346,-5019.67822265625,304.1520690917969,0.416528970003128,0.0649317353963851,0.3193657994270324,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.1441345214844,1.0,0.435249000787735,0.6390216946601868,0.6390216946601868,1.0,1.0,-1.7797085046768188,0.7306128740310669,1.0490957498550415,0.3210112750530243,0.0,0.0,0.9051116704940796,163.0784454345703,168.0,29.794109344482425,-21496.107421875,814.0932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.462890625,22320.0,0.0,0.0,0.4954212307929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363248586654663,1.3632646799087524,-1.6088921256596223e-05,0.0,0.0005027895676903,0.0,0.0,290.85009765625,0.0,0.0,0.0,0.767188310623169,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021757647395134,-2330.68896484375,304.1503295898437,0.5973318815231323,0.1594278663396835,0.148667499423027,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703870922327,-736.4385375976562,302.6772766113281,0.3681192994117737,0.050000000745058,0.0530979186296463,293.2276916503906,297.1499938964844,293.1499938964844,0.4346598088741302,-5720.361328125,304.164306640625,0.8746446371078491,0.5168289542198181,0.3644910156726837,293.257080078125,297.1499938964844,293.1499938964844,0.5534751415252686,-9350.4951171875,304.1693420410156,0.936003029346466,0.6256254315376282,0.5955665707588196,293.1716613769531,297.1499938964844,293.1499938964844,0.0263886284083127,-4988.96337890625,304.1522827148437,0.4147967994213104,0.064600870013237,0.3181826770305633,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360804259777069,0.6399781703948975,0.6399781703948975,1.0,1.0,-1.776376247406006,0.7296237945556641,1.0467524528503418,0.3207286298274994,0.0,0.0,0.9007458686828612,164.58700561523438,171.0,60.90339660644531,-21563.9765625,815.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.310546875,22320.0,0.0,0.0,0.4951879680156708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860734701156616,1.3860901594161987,-1.6656525986036286e-05,0.0,0.0005025528371334,0.0,0.0,306.0110778808594,0.0,0.0,0.0,0.7652674913406372,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021287739276886,-2329.361328125,304.1502685546875,0.5953058004379272,0.1596193015575409,0.1489478498697281,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203867554664,-725.7582397460938,302.5171813964844,0.3662348091602325,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389526844024,-5686.73681640625,304.1648254394531,0.8704143166542053,0.514868438243866,0.3632224798202514,293.2564392089844,297.1499938964844,293.1499938964844,0.5490878224372864,-9292.1435546875,304.1700744628906,0.930654764175415,0.6230410933494568,0.5932655930519104,293.1722412109375,297.1499938964844,293.1499938964844,0.0258731264621019,-4939.306640625,304.1523742675781,0.4114181995391845,0.0639324933290481,0.3157859146595001,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.437735766172409,0.6417504549026489,0.6417504549026489,1.0,1.0,-1.7696993350982666,0.7275584936141968,1.0421407222747805,0.3200339376926422,0.0,0.0,0.8905183672904968,167.60617065429688,174.0,41.71771240234375,-21495.35546875,819.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.150390625,22320.0,0.0,0.0,0.4946801364421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793840408325195,1.3794007301330566,-1.662127033341676e-05,0.0,0.0005020374665036,0.0,0.0,303.1664123535156,0.0,0.0,0.0,0.7623613476753235,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021287739276886,-2329.361328125,304.1502685546875,0.5953058004379272,0.1596193015575409,0.1489478498697281,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203867554664,-725.7582397460938,302.5171813964844,0.3662348091602325,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389526844024,-5686.73681640625,304.1648254394531,0.8704143166542053,0.514868438243866,0.3632224798202514,293.2564392089844,297.1499938964844,293.1499938964844,0.5490878224372864,-9292.1435546875,304.1700744628906,0.930654764175415,0.6230410933494568,0.5932655930519104,293.1722412109375,297.1499938964844,293.1499938964844,0.0258731264621019,-4939.306640625,304.1523742675781,0.4114181995391845,0.0639324933290481,0.3157859146595001,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.437735766172409,0.6417504549026489,0.6417504549026489,1.0,1.0,-1.7696993350982666,0.7275584936141968,1.0421407222747805,0.3200339376926422,0.0,0.0,0.8905183672904968,167.60617065429688,174.0,41.71771240234375,-21495.35546875,819.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.150390625,22320.0,0.0,0.0,0.4946801364421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793840408325195,1.3794007301330566,-1.662127033341676e-05,0.0,0.0005020374665036,0.0,0.0,303.1664123535156,0.0,0.0,0.0,0.7623613476753235,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023020893335342,-2332.440185546875,304.14990234375,0.5933923721313477,0.159857764840126,0.1492697596549987,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964746266603,-716.0078735351562,302.35040283203125,0.3644090890884399,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419816970825,-5662.27099609375,304.16387939453125,0.8663252592086792,0.5129494071006775,0.3619787693023681,293.2555847167969,297.1499938964844,293.1499938964844,0.5457401871681213,-9248.66796875,304.1689453125,0.9254366755485536,0.6205217242240906,0.5910184383392334,293.1727905273437,297.1499938964844,293.1499938964844,0.0254291556775569,-4897.333984375,304.1523132324219,0.4081402420997619,0.0632582232356071,0.3133569061756134,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393855631351471,0.64332515001297,0.64332515001297,1.0,1.0,-1.7631275653839111,0.725430965423584,1.0376965999603271,0.3191978931427002,0.0,0.0,0.880752444267273,170.61732482910156,177.0,20.6566104888916,-21410.3984375,823.2406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.857421875,21240.0,0.0,0.0,0.4938766658306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649052381515503,1.3649216890335083,-1.639868969505187e-05,0.0,0.0005012220353819,0.0,0.0,295.2601928710937,0.0,0.0,0.0,0.740566074848175,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023020893335342,-2332.440185546875,304.14990234375,0.5933923721313477,0.159857764840126,0.1492697596549987,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964746266603,-716.0078735351562,302.35040283203125,0.3644090890884399,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419816970825,-5662.27099609375,304.16387939453125,0.8663252592086792,0.5129494071006775,0.3619787693023681,293.2555847167969,297.1499938964844,293.1499938964844,0.5457401871681213,-9248.66796875,304.1689453125,0.9254366755485536,0.6205217242240906,0.5910184383392334,293.1727905273437,297.1499938964844,293.1499938964844,0.0254291556775569,-4897.333984375,304.1523132324219,0.4081402420997619,0.0632582232356071,0.3133569061756134,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393855631351471,0.64332515001297,0.64332515001297,1.0,1.0,-1.7631275653839111,0.725430965423584,1.0376965999603271,0.3191978931427002,0.0,0.0,0.880752444267273,170.61732482910156,177.0,20.6566104888916,-21410.3984375,823.2406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.857421875,21240.0,0.0,0.0,0.4938766658306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649052381515503,1.3649216890335083,-1.639868969505187e-05,0.0,0.0005012220353819,0.0,0.0,295.2601928710937,0.0,0.0,0.0,0.740566074848175,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028336435556411,-2342.706298828125,304.1490478515625,0.5915920734405518,0.1601431667804718,0.1496332436800003,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071043208241,-707.91552734375,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280600547790527,-5653.439453125,304.16094970703125,0.8623800277709961,0.5110772848129272,0.3607654273509979,293.25445556640625,297.1499938964844,293.1499938964844,0.544184148311615,-9230.5556640625,304.1653137207031,0.9203891754150392,0.6180752515792847,0.588835597038269,293.1732788085937,297.1499938964844,293.1499938964844,0.0251043494790792,-4868.833984375,304.152099609375,0.4049316048622131,0.0625808984041214,0.3109089434146881,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410341680049896,0.6447042226791382,0.6447042226791382,1.0,1.0,-1.7566959857940674,0.7232610583305359,1.0334349870681765,0.3182438611984253,0.0,0.0,0.8770684599876404,173.61935424804688,180.0,-15.115771293640137,-21251.49609375,826.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.6171875,21240.0,0.0,0.0,0.4924054145812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250373601913452,1.3250528573989868,-1.5521258319495246e-05,0.0,0.0004997288924641,0.0,0.0,270.9349060058594,0.0,0.0,0.0,0.7342556715011597,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028336435556411,-2342.706298828125,304.1490478515625,0.5915920734405518,0.1601431667804718,0.1496332436800003,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071043208241,-707.91552734375,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280600547790527,-5653.439453125,304.16094970703125,0.8623800277709961,0.5110772848129272,0.3607654273509979,293.25445556640625,297.1499938964844,293.1499938964844,0.544184148311615,-9230.5556640625,304.1653137207031,0.9203891754150392,0.6180752515792847,0.588835597038269,293.1732788085937,297.1499938964844,293.1499938964844,0.0251043494790792,-4868.833984375,304.152099609375,0.4049316048622131,0.0625808984041214,0.3109089434146881,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410341680049896,0.6447042226791382,0.6447042226791382,1.0,1.0,-1.7566959857940674,0.7232610583305359,1.0334349870681765,0.3182438611984253,0.0,0.0,0.8770684599876404,173.61935424804688,180.0,-15.115771293640137,-21251.49609375,826.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.6171875,21240.0,0.0,0.0,0.4924054145812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250373601913452,1.3250528573989868,-1.5521258319495246e-05,0.0,0.0004997288924641,0.0,0.0,270.9349060058594,0.0,0.0,0.0,0.7342556715011597,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538620591163,-2348.57421875,304.1488342285156,0.5898938775062561,0.1604702323675155,0.1500356942415237,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957222059369,-697.9768676757812,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261257648468017,-5633.54638671875,304.1605529785156,0.8585547804832458,0.5092127323150635,0.3595672249794006,293.2533569335937,297.1499938964844,293.1499938964844,0.5414720773696899,-9195.01171875,304.1647644042969,0.9155192375183104,0.6156510710716248,0.5866912007331848,293.1737365722656,297.1499938964844,293.1499938964844,0.0246897507458925,-4829.51171875,304.152099609375,0.4017432928085327,0.0619009993970394,0.3084498047828674,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426832795143127,0.6459007263183594,0.6459007263183594,1.0,1.0,-1.7503621578216553,0.7210369110107422,1.029325246810913,0.3171871602535248,0.0,0.0,0.8713195323944092,176.61981201171875,183.0,-0.9386176466941832,-21201.896484375,830.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.787109375,21240.0,0.0,0.0,0.4906277358531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312682867050171,1.3126981258392334,-1.5299661754397675e-05,0.0,0.0004979248042218,0.0,0.0,264.2179870605469,0.0,0.0,0.0,0.7282420992851257,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538620591163,-2348.57421875,304.1488342285156,0.5898938775062561,0.1604702323675155,0.1500356942415237,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957222059369,-697.9768676757812,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261257648468017,-5633.54638671875,304.1605529785156,0.8585547804832458,0.5092127323150635,0.3595672249794006,293.2533569335937,297.1499938964844,293.1499938964844,0.5414720773696899,-9195.01171875,304.1647644042969,0.9155192375183104,0.6156510710716248,0.5866912007331848,293.1737365722656,297.1499938964844,293.1499938964844,0.0246897507458925,-4829.51171875,304.152099609375,0.4017432928085327,0.0619009993970394,0.3084498047828674,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426832795143127,0.6459007263183594,0.6459007263183594,1.0,1.0,-1.7503621578216553,0.7210369110107422,1.029325246810913,0.3171871602535248,0.0,0.0,0.8713195323944092,176.61981201171875,183.0,-0.9386176466941832,-21201.896484375,830.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.787109375,21240.0,0.0,0.0,0.4906277358531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312682867050171,1.3126981258392334,-1.5299661754397675e-05,0.0,0.0004979248042218,0.0,0.0,264.2179870605469,0.0,0.0,0.0,0.7282420992851257,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033077090978622,-2351.357177734375,304.1487731933594,0.5890786647796631,0.1606484502553939,0.1502502560615539,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396865591406,-692.7846069335938,301.9085693359375,0.3600827157497406,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250874519348144,-5622.77490234375,304.1605224609375,0.8566775918006897,0.5082786679267883,0.3589663803577423,293.2528381347656,297.1499938964844,293.1499938964844,0.5400328636169434,-9175.978515625,304.1646728515625,0.9131503105163574,0.6144405603408813,0.5856197476387024,293.1739196777344,297.1499938964844,293.1499938964844,0.0244767479598522,-4809.01416015625,304.152099609375,0.4001360535621643,0.0615594424307346,0.3072140514850616,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435069561004638,0.6464365720748901,0.6464365720748901,1.0,1.0,-1.7472026348114014,0.719894289970398,1.0273083448410034,0.3166225850582123,0.0,0.0,0.8679333925247192,178.12188720703125,183.0,3.415436029434204,-21174.869140625,832.5673217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21379.119140625,20160.0,0.0,0.0,0.4896726906299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306667685508728,1.3066829442977903,-1.520292971690651e-05,0.0,0.0004969555302523,0.0,0.0,261.11358642578125,0.0,0.0,0.0,0.7103811502456665,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036513224244117,-2357.9814453125,304.1483764648437,0.5882863402366638,0.1608366966247558,0.1504734009504318,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991285622119,-688.5516357421875,301.8148803710937,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247923493385315,-5620.40625,304.1591186523437,0.8548263907432556,0.5073516964912415,0.3583667874336242,293.2523193359375,297.1499938964844,293.1499938964844,0.5395218729972839,-9170.447265625,304.16290283203125,0.9108350872993468,0.6132411360740662,0.5845525860786438,293.17413330078125,297.1499938964844,293.1499938964844,0.0243277009576559,-4796.07470703125,304.1519775390625,0.3985093832015991,0.0612168982625007,0.3059734106063843,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443300068378448,0.6469340920448303,0.6469340920448303,1.0,1.0,-1.7440543174743652,0.7187356948852539,1.025318622589111,0.3160400092601776,0.0,0.0,0.8673256039619446,179.62420654296875,186.0,-25.792076110839844,-21055.341796875,834.4364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.8203125,20160.0,0.0,0.0,0.4885303676128387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772294282913208,1.277243971824646,-1.4557774193235671e-05,0.0,0.0004957962082698,0.0,0.0,244.23223876953125,0.0,0.0,0.0,0.7091299891471863,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131913661956,-2366.5576171875,304.1481628417969,0.58677738904953,0.1612445712089538,0.1509479731321334,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024492368102,-678.495849609375,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232433140277862,-5604.50830078125,304.1587219238281,0.8512157797813416,0.5055161714553833,0.3571855127811432,293.251220703125,297.1499938964844,293.1499938964844,0.537329912185669,-9141.71875,304.162353515625,0.9064045548439026,0.6108734011650085,0.5824558138847351,293.17449951171875,297.1499938964844,293.1499938964844,0.0239414367824792,-4759.36767578125,304.1519775390625,0.395165354013443,0.0605299100279808,0.3034811019897461,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459762871265411,0.6478191018104553,0.6478191018104553,1.0,1.0,-1.7378445863723757,0.7163963913917542,1.0214481353759766,0.3148462474346161,0.0,0.0,0.8653997778892517,182.6252593994141,189.0,-7.1467366218566895,-21014.837890625,838.2053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.1875,20160.0,0.0,0.0,0.4860636293888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666150331497192,1.266629338264465,-1.4329438272397963e-05,0.0,0.0004932927549816,0.0,0.0,238.33848571777344,0.0,0.0,0.0,0.7037627100944519,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131913661956,-2366.5576171875,304.1481628417969,0.58677738904953,0.1612445712089538,0.1509479731321334,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024492368102,-678.495849609375,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232433140277862,-5604.50830078125,304.1587219238281,0.8512157797813416,0.5055161714553833,0.3571855127811432,293.251220703125,297.1499938964844,293.1499938964844,0.537329912185669,-9141.71875,304.162353515625,0.9064045548439026,0.6108734011650085,0.5824558138847351,293.17449951171875,297.1499938964844,293.1499938964844,0.0239414367824792,-4759.36767578125,304.1519775390625,0.395165354013443,0.0605299100279808,0.3034811019897461,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459762871265411,0.6478191018104553,0.6478191018104553,1.0,1.0,-1.7378445863723757,0.7163963913917542,1.0214481353759766,0.3148462474346161,0.0,0.0,0.8653997778892517,182.6252593994141,189.0,-7.1467366218566895,-21014.837890625,838.2053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.1875,20160.0,0.0,0.0,0.4860636293888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666150331497192,1.266629338264465,-1.4329438272397963e-05,0.0,0.0004932927549816,0.0,0.0,238.33848571777344,0.0,0.0,0.0,0.7037627100944519,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800132513046,-2373.150390625,304.1481628417969,0.5853596329689026,0.1616934984922409,0.1514591127634048,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969707757234,-667.3237915039062,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211785793304443,-5582.81005859375,304.1592712402344,0.8476939797401428,0.50367271900177,0.3560009896755218,293.250244140625,297.1499938964844,293.1499938964844,0.5345057845115662,-9103.822265625,304.1629333496094,0.9022335410118104,0.6085041165351868,0.5803620219230652,293.1748352050781,297.1499938964844,293.1499938964844,0.0235143080353736,-4717.2578125,304.15203857421875,0.3916232287883758,0.0598394498229026,0.3009747564792633,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202130317688,0.6485804319381714,0.6485804319381714,1.0,1.0,-1.731661677360535,0.7139966487884521,1.0176650285720823,0.313621312379837,0.0,0.0,0.8609305024147034,185.6301727294922,177.0,5.739574909210205,-20968.171875,841.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.5859375,19080.0,0.0,0.0,0.4835900962352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258396029472351,1.2584102153778076,-1.4197174095897935e-05,0.0,0.0004907824913971,0.0,0.0,234.33450317382807,0.0,0.0,0.0,0.6848165988922119,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800132513046,-2373.150390625,304.1481628417969,0.5853596329689026,0.1616934984922409,0.1514591127634048,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969707757234,-667.3237915039062,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211785793304443,-5582.81005859375,304.1592712402344,0.8476939797401428,0.50367271900177,0.3560009896755218,293.250244140625,297.1499938964844,293.1499938964844,0.5345057845115662,-9103.822265625,304.1629333496094,0.9022335410118104,0.6085041165351868,0.5803620219230652,293.1748352050781,297.1499938964844,293.1499938964844,0.0235143080353736,-4717.2578125,304.15203857421875,0.3916232287883758,0.0598394498229026,0.3009747564792633,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202130317688,0.6485804319381714,0.6485804319381714,1.0,1.0,-1.731661677360535,0.7139966487884521,1.0176650285720823,0.313621312379837,0.0,0.0,0.8609305024147034,185.6301727294922,177.0,5.739574909210205,-20968.171875,841.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.5859375,19080.0,0.0,0.0,0.4835900962352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258396029472351,1.2584102153778076,-1.4197174095897935e-05,0.0,0.0004907824913971,0.0,0.0,234.33450317382807,0.0,0.0,0.0,0.6848165988922119,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193011760711,-2383.414306640625,304.1478881835937,0.5876156687736511,0.1622424125671386,0.1518290936946869,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619367927312,-654.8482055664062,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.420090913772583,-5572.14892578125,304.1580505371094,0.8486995697021484,0.5018966197967529,0.3546815514564514,293.2490234375,297.1499938964844,293.1499938964844,0.5329508185386658,-9084.2900390625,304.16131591796875,0.9033190608024596,0.6062120199203491,0.5780940055847168,293.1749572753906,297.1499938964844,293.1499938964844,0.023035641759634,-4671.9140625,304.15216064453125,0.3907580971717834,0.0591868348419666,0.2975136041641235,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444636404514313,0.6493449807167053,0.6493449807167053,1.0,1.0,-1.7235287427902222,0.7106892466545105,1.0128395557403564,0.3119969964027405,0.0,0.0,0.8619916439056396,183.0162506103516,165.0,-15.89433765411377,-20806.833984375,827.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.05859375,19080.0,0.0,0.0,0.4807457625865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259615659713743,1.2259750366210938,-1.347887700831052e-05,0.0,0.0004878958279732,0.0,0.0,216.72366333007807,0.0,0.0,0.0,0.6818603873252869,4.0,0.0,1.0
