time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216396167874336,-2683.88134765625,304.1471252441406,0.6846001744270325,0.1851851642131805,0.1696313470602035,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711755275726,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.3442660868167877,-4767.62158203125,304.1557006835937,0.8991535305976868,0.4277417063713074,0.3011345267295837,293.2154541015625,297.1499938964844,293.1499938964844,0.4654042720794678,-8200.3681640625,304.1122741699219,0.9810020923614502,0.5461314916610718,0.5196651816368103,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250349745154,-3691.012939453125,303.7554016113281,0.4133711755275726,0.050000000745058,0.2405919879674911,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556670844554901,0.7251707315444946,0.7251707315444946,1.0,1.0,-1.5383367538452148,0.652536928653717,0.8857998251914978,0.2935798764228821,0.0,0.0,0.7447911500930786,99.45520782470705,117.0,-19.89163398742676,-18109.974609375,466.9848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.564453125,18000.0,0.0,0.0,0.397326797246933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934975802898407,0.934985101222992,-9.297627002524678e-06,0.0,0.0004032361903227,0.0,0.0,108.4893798828125,0.0,0.0,0.0,0.5439329147338867,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216396167874336,-2683.88134765625,304.1471252441406,0.6846001744270325,0.1851851642131805,0.1696313470602035,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711755275726,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.3442660868167877,-4767.62158203125,304.1557006835937,0.8991535305976868,0.4277417063713074,0.3011345267295837,293.2154541015625,297.1499938964844,293.1499938964844,0.4654042720794678,-8200.3681640625,304.1122741699219,0.9810020923614502,0.5461314916610718,0.5196651816368103,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250349745154,-3691.012939453125,303.7554016113281,0.4133711755275726,0.050000000745058,0.2405919879674911,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556670844554901,0.7251707315444946,0.7251707315444946,1.0,1.0,-1.5383367538452148,0.652536928653717,0.8857998251914978,0.2935798764228821,0.0,0.0,0.7447911500930786,99.45520782470705,117.0,-19.89163398742676,-18109.974609375,466.9848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.564453125,18000.0,0.0,0.0,0.397326797246933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934975802898407,0.934985101222992,-9.297627002524678e-06,0.0,0.0004032361903227,0.0,0.0,108.4893798828125,0.0,0.0,0.0,0.5439329147338867,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213851496577262,-2678.8330078125,304.14849853515625,0.6754894256591797,0.1848312616348266,0.1695641279220581,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411517739295959,-4732.4345703125,304.158935546875,0.8858623504638672,0.4248102009296417,0.2993131577968597,293.2279968261719,297.1499938964844,293.1499938964844,0.4611329734325409,-8130.46875,304.1316223144531,0.9670080542564392,0.5419060587882996,0.5152992010116577,293.21337890625,297.1499938964844,293.1499938964844,0.0142173431813716,-3692.463623046875,303.7174987792969,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610595464706421,0.7242013812065125,0.7242013812065125,1.0,1.0,-1.5325899124145508,0.6496735215187073,0.8829164505004883,0.2919126152992248,0.0,0.0,0.7535261511802673,105.81804656982422,120.0,13.856947898864746,-18043.263671875,480.3012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17754.00390625,18000.0,0.0,0.0,0.3969831764698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585266709327698,0.9585362672805786,-9.594302355253603e-06,0.0,0.0004028874682262,0.0,0.0,115.3525848388672,0.0,0.0,0.0,0.5546541810035706,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213851496577262,-2678.8330078125,304.14849853515625,0.6754894256591797,0.1848312616348266,0.1695641279220581,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411517739295959,-4732.4345703125,304.158935546875,0.8858623504638672,0.4248102009296417,0.2993131577968597,293.2279968261719,297.1499938964844,293.1499938964844,0.4611329734325409,-8130.46875,304.1316223144531,0.9670080542564392,0.5419060587882996,0.5152992010116577,293.21337890625,297.1499938964844,293.1499938964844,0.0142173431813716,-3692.463623046875,303.7174987792969,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610595464706421,0.7242013812065125,0.7242013812065125,1.0,1.0,-1.5325899124145508,0.6496735215187073,0.8829164505004883,0.2919126152992248,0.0,0.0,0.7535261511802673,105.81804656982422,120.0,13.856947898864746,-18043.263671875,480.3012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17754.00390625,18000.0,0.0,0.0,0.3969831764698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585266709327698,0.9585362672805786,-9.594302355253603e-06,0.0,0.0004028874682262,0.0,0.0,115.3525848388672,0.0,0.0,0.0,0.5546541810035706,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211404427886009,-2674.095458984375,304.1493835449219,0.6686474084854126,0.1845160871744156,0.1694669872522354,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.403296560049057,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379810154438019,-4696.9150390625,304.1612243652344,0.8754273653030396,0.42180335521698,0.2973906695842743,293.2323608398437,297.1499938964844,293.1499938964844,0.458217591047287,-8084.068359375,304.1424560546875,0.9558274149894714,0.5390356779098511,0.5125850439071655,293.2190856933594,297.1499938964844,293.1499938964844,0.014193276874721,-3691.72998046875,303.6802062988281,0.403296560049057,0.050000000745058,0.2427878230810165,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654188215732574,0.7232320308685303,0.7232320308685303,1.0,1.0,-1.5283361673355105,0.6474898457527161,0.8808463215827942,0.290628582239151,0.0,0.0,0.7604360580444336,110.98876190185548,123.0,20.84064483642578,-17965.4296875,491.28802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.205078125,18000.0,0.0,0.0,0.397340714931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763290882110596,0.9763389229774476,-9.817084901442286e-06,0.0,0.0004032503056805,0.0,0.0,120.68830108642578,0.0,0.0,0.0,0.5627477169036865,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211404427886009,-2674.095458984375,304.1493835449219,0.6686474084854126,0.1845160871744156,0.1694669872522354,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.403296560049057,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379810154438019,-4696.9150390625,304.1612243652344,0.8754273653030396,0.42180335521698,0.2973906695842743,293.2323608398437,297.1499938964844,293.1499938964844,0.458217591047287,-8084.068359375,304.1424560546875,0.9558274149894714,0.5390356779098511,0.5125850439071655,293.2190856933594,297.1499938964844,293.1499938964844,0.014193276874721,-3691.72998046875,303.6802062988281,0.403296560049057,0.050000000745058,0.2427878230810165,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654188215732574,0.7232320308685303,0.7232320308685303,1.0,1.0,-1.5283361673355105,0.6474898457527161,0.8808463215827942,0.290628582239151,0.0,0.0,0.7604360580444336,110.98876190185548,123.0,20.84064483642578,-17965.4296875,491.28802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.205078125,18000.0,0.0,0.0,0.397340714931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763290882110596,0.9763389229774476,-9.817084901442286e-06,0.0,0.0004032503056805,0.0,0.0,120.68830108642578,0.0,0.0,0.0,0.5627477169036865,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210272833704948,-2671.920166015625,304.14971923828125,0.6657818555831909,0.1843766570091247,0.1694239526987075,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816880226135,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363710641860962,-4678.9482421875,304.162109375,0.8708975911140442,0.4202800393104553,0.2964058816432953,293.2332763671875,297.1499938964844,293.1499938964844,0.4569288790225982,-8064.1572265625,304.1461486816406,0.9509106278419496,0.5378125309944153,0.511476993560791,293.2215576171875,297.1499938964844,293.1499938964844,0.0141767896711826,-3690.717529296875,303.6617736816406,0.4014816880226135,0.050000000745058,0.2432232648134231,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,293.8997802734375,291.0985717773437,1.0,0.3673248291015625,0.7227473258972168,0.7227473258972168,1.0,1.0,-1.526404857635498,0.6464868783950806,0.8799180388450623,0.2900371551513672,0.0,0.0,0.7631757259368896,113.2772445678711,123.0,21.301212310791016,-17925.81640625,496.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.208984375,18000.0,0.0,0.0,0.3976961374282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834822416305542,0.9834921360015868,-9.907867934089154e-06,0.0,0.0004036110185552,0.0,0.0,122.88269805908205,0.0,0.0,0.0,0.5660057067871094,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209193915128707,-2669.852783203125,304.14996337890625,0.6631844639778137,0.184246614575386,0.1693847924470901,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083770275116,0.050000000745058,0.0513603463768959,293.2478942871094,297.1499938964844,293.1499938964844,0.3347463011741638,-4660.84521484375,304.1628723144531,0.8667006492614746,0.418744146823883,0.2954079210758209,293.2337646484375,297.1499938964844,293.1499938964844,0.4556849598884582,-8045.2802734375,304.14910888671875,0.9463188052177428,0.5366633534431458,0.51045161485672,293.2238464355469,297.1499938964844,293.1499938964844,0.0141580505296587,-3689.374267578125,303.6434936523437,0.3998083770275116,0.050000000745058,0.2436313778162002,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.9131164550781,291.1058654785156,1.0,0.3690925538539886,0.7223860025405884,0.7223860025405884,1.0,1.0,-1.524522066116333,0.6455336809158325,0.8789883255958557,0.2894864082336426,0.0,0.0,0.7654547095298767,115.42082214355467,126.0,21.068822860717773,-17887.12109375,500.5535278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.60546875,18000.0,0.0,0.0,0.3981280028820038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895725846290588,0.9895825386047364,-9.986129953176714e-06,0.0,0.000404049293138,0.0,0.0,124.77766418457033,0.0,0.0,0.0,0.5687838792800903,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207119897007942,-2665.89306640625,304.1502990722656,0.6585972309112549,0.1840064227581024,0.169314831495285,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314468264579773,-4624.12939453125,304.1640625,0.8590656518936157,0.4156331419944763,0.293375551700592,293.23394775390625,297.1499938964844,293.1499938964844,0.4532436728477478,-8009.03271484375,304.1534118652344,0.9378907680511476,0.5344984531402588,0.5085424780845642,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147729009389,-3685.8076171875,303.60699462890625,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070919513702,0.7216633558273315,0.7216633558273315,1.0,1.0,-1.5208028554916382,0.643652081489563,0.8771507740020752,0.2884019613265991,0.0,0.0,0.768622100353241,119.37915802001952,129.0,20.607255935668945,-17813.048828125,508.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.2421875,18000.0,0.0,0.0,0.3991162180900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998693585395813,0.9987037181854248,-1.0106348781846464e-05,0.0,0.0004050522111356,0.0,0.0,127.67400360107422,0.0,0.0,0.0,0.5729547739028931,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207119897007942,-2665.89306640625,304.1502990722656,0.6585972309112549,0.1840064227581024,0.169314831495285,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314468264579773,-4624.12939453125,304.1640625,0.8590656518936157,0.4156331419944763,0.293375551700592,293.23394775390625,297.1499938964844,293.1499938964844,0.4532436728477478,-8009.03271484375,304.1534118652344,0.9378907680511476,0.5344984531402588,0.5085424780845642,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147729009389,-3685.8076171875,303.60699462890625,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070919513702,0.7216633558273315,0.7216633558273315,1.0,1.0,-1.5208028554916382,0.643652081489563,0.8771507740020752,0.2884019613265991,0.0,0.0,0.768622100353241,119.37915802001952,129.0,20.607255935668945,-17813.048828125,508.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.2421875,18000.0,0.0,0.0,0.3991162180900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998693585395813,0.9987037181854248,-1.0106348781846464e-05,0.0,0.0004050522111356,0.0,0.0,127.67400360107422,0.0,0.0,0.0,0.5729547739028931,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205009892582893,-2661.8759765625,304.15057373046875,0.6545932292938232,0.1837825775146484,0.1692504584789276,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280593752861023,-4586.43505859375,304.1650085449219,0.8521655797958374,0.412466824054718,0.2912962436676025,293.2336120605469,297.1499938964844,293.1499938964844,0.4507825672626495,-7973.24609375,304.1563415527344,0.9302338361740112,0.5324388146400452,0.5067372918128967,293.23162841796875,297.1499938964844,293.1499938964844,0.014064191840589,-3681.060546875,303.5704650878906,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752104938030243,0.7209407091140747,0.7209407091140747,1.0,1.0,-1.5170743465423584,0.6417657732963562,0.8753085732460022,0.2873168587684631,0.0,0.0,0.7697674036026001,123.0272979736328,132.0,21.03477096557617,-17743.01171875,515.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.771484375,18000.0,0.0,0.0,0.4001155495643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036028623580933,1.003612995147705,-1.0176562682318036e-05,0.0,0.0004060664214193,0.0,0.0,129.29873657226562,0.0,0.0,0.0,0.5752140283584595,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205009892582893,-2661.8759765625,304.15057373046875,0.6545932292938232,0.1837825775146484,0.1692504584789276,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280593752861023,-4586.43505859375,304.1650085449219,0.8521655797958374,0.412466824054718,0.2912962436676025,293.2336120605469,297.1499938964844,293.1499938964844,0.4507825672626495,-7973.24609375,304.1563415527344,0.9302338361740112,0.5324388146400452,0.5067372918128967,293.23162841796875,297.1499938964844,293.1499938964844,0.014064191840589,-3681.060546875,303.5704650878906,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752104938030243,0.7209407091140747,0.7209407091140747,1.0,1.0,-1.5170743465423584,0.6417657732963562,0.8753085732460022,0.2873168587684631,0.0,0.0,0.7697674036026001,123.0272979736328,132.0,21.03477096557617,-17743.01171875,515.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.771484375,18000.0,0.0,0.0,0.4001155495643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036028623580933,1.003612995147705,-1.0176562682318036e-05,0.0,0.0004060664214193,0.0,0.0,129.29873657226562,0.0,0.0,0.0,0.5752140283584595,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189885810017585,-2634.248291015625,304.1529235839844,0.6487630009651184,0.1815978288650512,0.1677719503641128,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229672312736511,-4528.93408203125,304.1685485839844,0.8442503809928894,0.4073093235492706,0.2880961298942566,293.2425537109375,297.1499938964844,293.1499938964844,0.4465241730213165,-7911.24609375,304.1614074707031,0.9214418530464172,0.5284867286682129,0.5035300254821777,293.24688720703125,297.1499938964844,293.1499938964844,0.0139055922627449,-3663.143798828125,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777349889278412,0.7202187180519104,0.7202187180519104,1.0,1.0,-1.5086849927902222,0.6377458572387695,0.8709391951560974,0.2850934565067291,0.0,0.0,0.7674635648727417,126.82254028320312,120.0,34.42182540893555,-17632.556640625,520.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58203125,18000.0,0.0,0.0,0.4008954763412475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031602382659912,1.0031704902648926,-1.0186505278397815e-05,0.0,0.0004068579291924,0.0,0.0,129.2997589111328,0.0,0.0,0.0,0.5750123262405396,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189885810017585,-2634.248291015625,304.1529235839844,0.6487630009651184,0.1815978288650512,0.1677719503641128,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229672312736511,-4528.93408203125,304.1685485839844,0.8442503809928894,0.4073093235492706,0.2880961298942566,293.2425537109375,297.1499938964844,293.1499938964844,0.4465241730213165,-7911.24609375,304.1614074707031,0.9214418530464172,0.5284867286682129,0.5035300254821777,293.24688720703125,297.1499938964844,293.1499938964844,0.0139055922627449,-3663.143798828125,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777349889278412,0.7202187180519104,0.7202187180519104,1.0,1.0,-1.5086849927902222,0.6377458572387695,0.8709391951560974,0.2850934565067291,0.0,0.0,0.7674635648727417,126.82254028320312,120.0,34.42182540893555,-17632.556640625,520.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58203125,18000.0,0.0,0.0,0.4008954763412475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031602382659912,1.0031704902648926,-1.0186505278397815e-05,0.0,0.0004068579291924,0.0,0.0,129.2997589111328,0.0,0.0,0.0,0.5750123262405396,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.117669403553009,-2610.07763671875,304.15411376953125,0.6487144231796265,0.1806201338768005,0.1666345447301864,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178649544715881,-4471.45263671875,304.1708068847656,0.8432135581970215,0.4032658040523529,0.2851023077964782,293.24468994140625,297.1499938964844,293.1499938964844,0.4421509504318237,-7848.3916015625,304.164794921875,0.9217414855957032,0.5257012248039246,0.5006492137908936,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787695810198,-3631.965087890625,303.4407958984375,0.3920195400714874,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749727308750152,0.7194967269897461,0.7194967269897461,1.0,1.0,-1.4998713731765747,0.6335410475730896,0.8663303852081299,0.2827482223510742,0.0,0.0,0.7599141597747803,125.20755767822266,108.0,41.49074172973633,-17497.9921875,511.0885925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673522949219,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.828125,18000.0,0.0,0.0,0.4011379778385162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923729300498962,0.9923830032348632,-1.0081170330522582e-05,0.0,0.0004071040311828,0.0,0.0,126.1857681274414,0.0,0.0,0.0,0.5701875686645508,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.117669403553009,-2610.07763671875,304.15411376953125,0.6487144231796265,0.1806201338768005,0.1666345447301864,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178649544715881,-4471.45263671875,304.1708068847656,0.8432135581970215,0.4032658040523529,0.2851023077964782,293.24468994140625,297.1499938964844,293.1499938964844,0.4421509504318237,-7848.3916015625,304.164794921875,0.9217414855957032,0.5257012248039246,0.5006492137908936,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787695810198,-3631.965087890625,303.4407958984375,0.3920195400714874,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749727308750152,0.7194967269897461,0.7194967269897461,1.0,1.0,-1.4998713731765747,0.6335410475730896,0.8663303852081299,0.2827482223510742,0.0,0.0,0.7599141597747803,125.20755767822266,108.0,41.49074172973633,-17497.9921875,511.0885925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673522949219,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.828125,18000.0,0.0,0.0,0.4011379778385162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923729300498962,0.9923830032348632,-1.0081170330522582e-05,0.0,0.0004071040311828,0.0,0.0,126.1857681274414,0.0,0.0,0.0,0.5701875686645508,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.117178738117218,-2601.083984375,304.1542663574219,0.6504455804824829,0.1803305000066757,0.1662418395280838,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585353851318,0.050000000745058,0.0516753606498241,293.2732849121094,297.1499938964844,293.1499938964844,0.3155132830142975,-4445.06201171875,304.1712951660156,0.8447019457817078,0.4014160633087158,0.2837213277816772,293.24462890625,297.1499938964844,293.1499938964844,0.440196543931961,-7820.62451171875,304.1656494140625,0.924576222896576,0.5245165228843689,0.4993951618671417,293.2608337402344,297.1499938964844,293.1499938964844,0.0135493893176317,-3613.48193359375,303.41339111328125,0.3937585353851318,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066650390625,1.0,0.3723467588424682,0.7191357016563416,0.7191357016563416,1.0,1.0,-1.4956202507019043,0.6315107941627502,0.864109456539154,0.2816157042980194,0.0,0.0,0.7548249959945679,122.8666763305664,108.0,40.19287490844727,-17426.203125,502.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.849609375,18000.0,0.0,0.0,0.4009954631328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834478497505188,0.9834578037261964,-9.985171345761046e-06,0.0,0.0004069594142492,0.0,0.0,123.56510925292967,0.0,0.0,0.0,0.5661934018135071,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167534440755844,-2593.300048828125,304.1542358398437,0.6530327796936035,0.1801127940416336,0.1659037917852401,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063457489013,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132514953613281,-4419.71923828125,304.1715393066406,0.8471734523773193,0.3996186852455139,0.2823695242404938,293.244140625,297.1499938964844,293.1499938964844,0.4383666813373565,-7794.78369140625,304.1661376953125,0.9287453293800354,0.523410975933075,0.4982051253318786,293.2637634277344,297.1499938964844,293.1499938964844,0.01341522205621,-3594.033447265625,303.3873291015625,0.3960063457489013,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690869510173797,0.7188147902488708,0.7188147902488708,1.0,1.0,-1.491357684135437,0.6294851303100586,0.8618724942207336,0.2804913222789764,0.0,0.0,0.7490791082382202,119.83189392089844,96.0,37.00570297241211,-17351.916015625,492.3851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.80078125,18000.0,0.0,0.0,0.4006556570529938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726240038871764,0.9726338386535645,-9.866090294963216e-06,0.0,0.0004066145338583,0.0,0.0,120.40719604492188,0.0,0.0,0.0,0.5613515377044678,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430908203125,-2580.349853515625,304.1540222167969,0.6604400277137756,0.1798172444105148,0.1653207093477249,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089371621608734,-4371.443359375,304.1715393066406,0.8546596765518188,0.3961006104946136,0.2796947658061981,293.2425231933594,297.1499938964844,293.1499938964844,0.4350333213806152,-7748.05859375,304.1662902832031,0.9403915405273438,0.5213565826416016,0.4959393143653869,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408004090189,-3553.638427734375,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610918819904327,0.7181729674339294,0.7181729674339294,1.0,1.0,-1.4827057123184204,0.6253793835639954,0.8573262691497803,0.2782166302204132,0.0,0.0,0.7361868619918823,112.25375366210938,84.0,27.798582077026367,-17196.560546875,468.2379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993423581123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465311169624328,0.9465407133102416,-9.576177944836672e-06,0.0,0.0004052817239426,0.0,0.0,112.96769714355467,0.0,0.0,0.0,0.549716055393219,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430908203125,-2580.349853515625,304.1540222167969,0.6604400277137756,0.1798172444105148,0.1653207093477249,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089371621608734,-4371.443359375,304.1715393066406,0.8546596765518188,0.3961006104946136,0.2796947658061981,293.2425231933594,297.1499938964844,293.1499938964844,0.4350333213806152,-7748.05859375,304.1662902832031,0.9403915405273438,0.5213565826416016,0.4959393143653869,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408004090189,-3553.638427734375,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610918819904327,0.7181729674339294,0.7181729674339294,1.0,1.0,-1.4827057123184204,0.6253793835639954,0.8573262691497803,0.2782166302204132,0.0,0.0,0.7361868619918823,112.25375366210938,84.0,27.798582077026367,-17196.560546875,468.2379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993423581123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465311169624328,0.9465407133102416,-9.576177944836672e-06,0.0,0.0004052817239426,0.0,0.0,112.96769714355467,0.0,0.0,0.0,0.549716055393219,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154751256108284,-2570.072998046875,304.15362548828125,0.6706423163414001,0.1796434968709945,0.1648122072219848,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048459589481354,-4325.69580078125,304.1711730957031,0.8653122186660767,0.3926207423210144,0.2770188748836517,293.2403869628906,297.1499938964844,293.1499938964844,0.4320852756500244,-7707.06494140625,304.165771484375,0.955469846725464,0.5194430351257324,0.493769496679306,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662306815385,-3512.607666015625,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516209721565246,0.717531144618988,0.717531144618988,1.0,1.0,-1.4738914966583252,0.6212028861045837,0.8526886701583862,0.2759070098400116,0.0,0.0,0.7222543954849243,103.33136749267578,72.0,17.59467124938965,-17033.96484375,440.8913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.2734375,18000.0,0.0,0.0,0.3971542716026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164995551109314,0.9165087938308716,-9.244518878404053e-06,0.0,0.0004030611016787,0.0,0.0,104.76534271240234,0.0,0.0,0.0,0.5364121198654175,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154751256108284,-2570.072998046875,304.15362548828125,0.6706423163414001,0.1796434968709945,0.1648122072219848,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048459589481354,-4325.69580078125,304.1711730957031,0.8653122186660767,0.3926207423210144,0.2770188748836517,293.2403869628906,297.1499938964844,293.1499938964844,0.4320852756500244,-7707.06494140625,304.165771484375,0.955469846725464,0.5194430351257324,0.493769496679306,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662306815385,-3512.607666015625,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516209721565246,0.717531144618988,0.717531144618988,1.0,1.0,-1.4738914966583252,0.6212028861045837,0.8526886701583862,0.2759070098400116,0.0,0.0,0.7222543954849243,103.33136749267578,72.0,17.59467124938965,-17033.96484375,440.8913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.2734375,18000.0,0.0,0.0,0.3971542716026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164995551109314,0.9165087938308716,-9.244518878404053e-06,0.0,0.0004030611016787,0.0,0.0,104.76534271240234,0.0,0.0,0.0,0.5364121198654175,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150194033980369,-2561.90869140625,304.1531677246094,0.683700442314148,0.1795497089624405,0.1643528342247009,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009337186813354,-4281.9375,304.1706237792969,0.8792625665664673,0.3891429305076599,0.2743254899978637,293.238037109375,297.1499938964844,293.1499938964844,0.4294764399528503,-7671.013671875,304.16485595703125,0.9727863073349,0.5176299810409546,0.4916693866252899,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966193154454,-3471.823486328125,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530517578125,1.0,0.3410577774047851,0.7169181704521179,0.7169181704521179,1.0,1.0,-1.4649782180786133,0.6169913411140442,0.8479868173599243,0.2735852599143982,0.0,0.0,0.7081361413002014,93.59725952148438,60.0,8.125399589538574,-16866.625,411.7759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,309.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18334.84765625,18000.0,0.0,0.0,0.3941072821617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847522735595703,0.8847611546516418,-8.89988132257713e-06,0.0,0.0003999687905889,0.0,0.0,96.53439331054688,0.0,0.0,0.0,0.5224672555923462,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150194033980369,-2561.90869140625,304.1531677246094,0.683700442314148,0.1795497089624405,0.1643528342247009,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009337186813354,-4281.9375,304.1706237792969,0.8792625665664673,0.3891429305076599,0.2743254899978637,293.238037109375,297.1499938964844,293.1499938964844,0.4294764399528503,-7671.013671875,304.16485595703125,0.9727863073349,0.5176299810409546,0.4916693866252899,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966193154454,-3471.823486328125,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530517578125,1.0,0.3410577774047851,0.7169181704521179,0.7169181704521179,1.0,1.0,-1.4649782180786133,0.6169913411140442,0.8479868173599243,0.2735852599143982,0.0,0.0,0.7081361413002014,93.59725952148438,60.0,8.125399589538574,-16866.625,411.7759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,309.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18334.84765625,18000.0,0.0,0.0,0.3941072821617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847522735595703,0.8847611546516418,-8.89988132257713e-06,0.0,0.0003999687905889,0.0,0.0,96.53439331054688,0.0,0.0,0.0,0.5224672555923462,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146520525217056,-2555.404541015625,304.1527404785156,0.699845552444458,0.1795126497745514,0.1639308631420135,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971555292606354,-4239.625,304.1700439453125,0.8969559669494629,0.385649710893631,0.271609753370285,293.235595703125,297.1499938964844,293.1499938964844,0.4271520674228668,-7639.029296875,304.1637878417969,0.9910482168197632,0.5158967971801758,0.489629328250885,293.2738037109375,297.1499938964844,293.1499938964844,0.0123339984565973,-3431.608642578125,303.19873046875,0.4302476048469543,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2520751953125,1.0,0.3296305239200592,0.7163051962852478,0.7163051962852478,1.0,1.0,-1.456024408340454,0.6127648949623108,0.8432595133781433,0.2712596356868744,0.0,0.0,0.694482147693634,83.38410949707031,48.0,0.3608033359050751,-16696.962890625,381.7885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.955078125,18000.0,0.0,0.0,0.3902710676193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531966805458069,0.8532052636146545,-8.565069947508164e-06,0.0,0.0003960755420848,0.0,0.0,88.80221557617188,0.0,0.0,0.0,0.5087394118309021,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146520525217056,-2555.404541015625,304.1527404785156,0.699845552444458,0.1795126497745514,0.1639308631420135,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971555292606354,-4239.625,304.1700439453125,0.8969559669494629,0.385649710893631,0.271609753370285,293.235595703125,297.1499938964844,293.1499938964844,0.4271520674228668,-7639.029296875,304.1637878417969,0.9910482168197632,0.5158967971801758,0.489629328250885,293.2738037109375,297.1499938964844,293.1499938964844,0.0123339984565973,-3431.608642578125,303.19873046875,0.4302476048469543,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2520751953125,1.0,0.3296305239200592,0.7163051962852478,0.7163051962852478,1.0,1.0,-1.456024408340454,0.6127648949623108,0.8432595133781433,0.2712596356868744,0.0,0.0,0.694482147693634,83.38410949707031,48.0,0.3608033359050751,-16696.962890625,381.7885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.955078125,18000.0,0.0,0.0,0.3902710676193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531966805458069,0.8532052636146545,-8.565069947508164e-06,0.0,0.0003960755420848,0.0,0.0,88.80221557617188,0.0,0.0,0.0,0.5087394118309021,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144966930150985,-2552.678955078125,304.15252685546875,0.708980143070221,0.1795128136873245,0.1637358218431472,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953024506568908,-4218.83935546875,304.1697692871094,0.907292366027832,0.383896142244339,0.270246148109436,293.23419189453125,297.1499938964844,293.1499938964844,0.4252914786338806,-7612.35205078125,304.16473388671875,0.9990000128746032,0.5150849223136902,0.4878078997135162,293.2743225097656,297.1499938964844,293.1499938964844,0.0122070349752902,-3411.9794921875,303.1759338378906,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.250244140625,1.0,0.3236120939254761,0.7159987092018127,0.7159987092018127,1.0,1.0,-1.4505923986434937,0.6102062463760376,0.8403860926628113,0.2699100971221924,0.0,0.0,0.6879546642303467,78.25213623046875,48.0,-2.0808022022247314,-16605.0625,366.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.669921875,18000.0,0.0,0.0,0.3880906403064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379403948783875,0.8379487991333008,-8.406295819440857e-06,0.0,0.0003938626614399,0.0,0.0,85.22296142578125,0.0,0.0,0.0,0.5021531581878662,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142939329147338,-2548.904541015625,304.1524353027344,0.7160849571228027,0.1795495897531509,0.1636116355657577,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932317554950714,-4195.29345703125,304.1699523925781,0.9160220623016356,0.3821583986282348,0.2689256072044372,293.2264099121094,297.1499938964844,293.1499938964844,0.4114707708358764,-7405.92919921875,304.1872863769531,0.9990000128746032,0.515532374382019,0.4740768074989319,293.2745361328125,297.1499938964844,293.1499938964844,0.0120929824188351,-3393.305419921875,303.154541015625,0.4444851875305176,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2618713378906,1.0,0.317008912563324,0.7157108187675476,0.7157108187675476,1.0,1.0,-1.4313420057296753,0.6013790369033813,0.829962968826294,0.2652256786823272,0.0,0.0,0.6801535487174988,74.1364517211914,36.0,23.342988967895508,-16413.490234375,346.9978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.806640625,18000.0,0.0,0.0,0.3856606483459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225317597389221,0.8225399851799011,-8.252089173765853e-06,0.0,0.0003913965192623,0.0,0.0,81.74156951904297,0.0,0.0,0.0,0.4954940676689148,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313490629196,-2515.95654296875,304.1546936035156,0.729733943939209,0.177437424659729,0.1622140854597091,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638980865478,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880133390426636,-4134.98681640625,304.1719665527344,0.9371684193611144,0.378591924905777,0.2662445902824402,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754604816437,-6904.41015625,304.230712890625,0.9990000128746032,0.5226743817329407,0.4425185322761535,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342405185103,-3346.17724609375,303.1199645996094,0.4605638980865478,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025325536727905,0.7151350378990173,0.7151350378990173,1.0,1.0,-1.386483907699585,0.5809637904167175,0.8055201172828674,0.2541865110397339,0.0,0.0,0.6538427472114563,65.65410614013672,39.0,62.44186782836914,-15919.06640625,306.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.126953125,18000.0,0.0,0.0,0.3795203864574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742496132850647,0.7742574214935303,-7.829226888134144e-06,0.0,0.0003851649526041,0.0,0.0,71.80719757080078,0.0,0.0,0.0,0.4753063917160034,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313490629196,-2515.95654296875,304.1546936035156,0.729733943939209,0.177437424659729,0.1622140854597091,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638980865478,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880133390426636,-4134.98681640625,304.1719665527344,0.9371684193611144,0.378591924905777,0.2662445902824402,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754604816437,-6904.41015625,304.230712890625,0.9990000128746032,0.5226743817329407,0.4425185322761535,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342405185103,-3346.17724609375,303.1199645996094,0.4605638980865478,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025325536727905,0.7151350378990173,0.7151350378990173,1.0,1.0,-1.386483907699585,0.5809637904167175,0.8055201172828674,0.2541865110397339,0.0,0.0,0.6538427472114563,65.65410614013672,39.0,62.44186782836914,-15919.06640625,306.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.126953125,18000.0,0.0,0.0,0.3795203864574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742496132850647,0.7742574214935303,-7.829226888134144e-06,0.0,0.0003851649526041,0.0,0.0,71.80719757080078,0.0,0.0,0.0,0.4753063917160034,4.0,0.0,1.0
