time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989693477749824,-2267.5234375,304.1618347167969,0.7313986420631409,0.1606522649526596,0.1463034152984619,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257563024759292,-3408.98974609375,304.17437744140625,0.908341944217682,0.3119136095046997,0.2197359353303909,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.0986328125,304.23687744140625,0.9990000128746032,0.5304017663002014,0.3961735069751739,293.298095703125,297.1499938964844,293.1499938964844,0.0101506719365715,-3083.968017578125,302.30419921875,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429836273193,0.7068741321563721,0.7068741321563721,1.0,1.0,-1.2530890703201294,0.5189345479011536,0.7341545224189758,0.221674382686615,0.0,0.0,0.5960319638252258,53.216983795166016,42.0,24.740936279296875,-13854.8818359375,225.1318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.900390625,18000.0,0.0,0.0,0.3376674056053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647438108921051,0.6474448442459106,-6.734162525390275e-06,0.0,0.0003426895127631,0.0,0.0,49.37924575805664,0.0,0.0,0.0,0.4245404601097107,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989693477749824,-2267.5234375,304.1618347167969,0.7313986420631409,0.1606522649526596,0.1463034152984619,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257563024759292,-3408.98974609375,304.17437744140625,0.908341944217682,0.3119136095046997,0.2197359353303909,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.0986328125,304.23687744140625,0.9990000128746032,0.5304017663002014,0.3961735069751739,293.298095703125,297.1499938964844,293.1499938964844,0.0101506719365715,-3083.968017578125,302.30419921875,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429836273193,0.7068741321563721,0.7068741321563721,1.0,1.0,-1.2530890703201294,0.5189345479011536,0.7341545224189758,0.221674382686615,0.0,0.0,0.5960319638252258,53.216983795166016,42.0,24.740936279296875,-13854.8818359375,225.1318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.900390625,18000.0,0.0,0.0,0.3376674056053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647438108921051,0.6474448442459106,-6.734162525390275e-06,0.0,0.0003426895127631,0.0,0.0,49.37924575805664,0.0,0.0,0.0,0.4245404601097107,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983504205942154,-2256.7451171875,304.1589050292969,0.7353046536445618,0.1599455773830413,0.1454332619905471,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.222036212682724,-3364.96875,304.1724548339844,0.9113478064537048,0.3075068295001983,0.2166213393211364,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391054153442383,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723123177886,-3071.95947265625,302.2603454589844,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690638303756714,0.7068178057670593,0.7068178057670593,1.0,1.0,-1.2368680238723757,0.5116509795188904,0.7252169847488403,0.2181362956762313,0.0,0.0,0.5744664072990417,51.08247375488281,45.0,-17.735435485839844,-13572.7333984375,214.8900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.716796875,18000.0,0.0,0.0,0.3305907845497131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993400812149048,0.599346399307251,-6.347127055050805e-06,0.0,0.000335507618729,0.0,0.0,42.30257797241211,0.0,0.0,0.0,0.4061467349529266,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983504205942154,-2256.7451171875,304.1589050292969,0.7353046536445618,0.1599455773830413,0.1454332619905471,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.222036212682724,-3364.96875,304.1724548339844,0.9113478064537048,0.3075068295001983,0.2166213393211364,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391054153442383,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723123177886,-3071.95947265625,302.2603454589844,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690638303756714,0.7068178057670593,0.7068178057670593,1.0,1.0,-1.2368680238723757,0.5116509795188904,0.7252169847488403,0.2181362956762313,0.0,0.0,0.5744664072990417,51.08247375488281,45.0,-17.735435485839844,-13572.7333984375,214.8900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.716796875,18000.0,0.0,0.0,0.3305907845497131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993400812149048,0.599346399307251,-6.347127055050805e-06,0.0,0.000335507618729,0.0,0.0,42.30257797241211,0.0,0.0,0.0,0.4061467349529266,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.098133273422718,-2253.557861328125,304.15631103515625,0.7371354103088379,0.1593799442052841,0.1448812931776046,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186344265937805,-3324.7705078125,304.170654296875,0.910456359386444,0.3030654788017273,0.2135108113288879,293.0234375,297.1499938964844,293.1499938964844,0.3135602474212646,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464028716087341,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.010016500018537,-3065.825927734375,302.2138671875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666602730751037,0.7067614793777466,0.7067614793777466,1.0,1.0,-1.2267498970031738,0.5070815086364746,0.7196683883666992,0.2160253822803497,0.0,0.0,0.5585050582885742,50.005889892578125,48.0,-41.14720153808594,-13378.484375,209.1495819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222658634185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637667775154114,0.5637728571891785,-6.068777565815253e-06,0.0,0.0003270588931627,0.0,0.0,37.52193069458008,0.0,0.0,0.0,0.3928143382072449,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.098133273422718,-2253.557861328125,304.15631103515625,0.7371354103088379,0.1593799442052841,0.1448812931776046,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186344265937805,-3324.7705078125,304.170654296875,0.910456359386444,0.3030654788017273,0.2135108113288879,293.0234375,297.1499938964844,293.1499938964844,0.3135602474212646,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464028716087341,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.010016500018537,-3065.825927734375,302.2138671875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666602730751037,0.7067614793777466,0.7067614793777466,1.0,1.0,-1.2267498970031738,0.5070815086364746,0.7196683883666992,0.2160253822803497,0.0,0.0,0.5585050582885742,50.005889892578125,48.0,-41.14720153808594,-13378.484375,209.1495819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222658634185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637667775154114,0.5637728571891785,-6.068777565815253e-06,0.0,0.0003270588931627,0.0,0.0,37.52193069458008,0.0,0.0,0.0,0.3928143382072449,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.09805628657341,-2252.53759765625,304.1553039550781,0.7372166514396667,0.1590896099805832,0.1446186602115631,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940951347351,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169743031263351,-3305.095703125,304.169921875,0.9087315201759338,0.3008308410644531,0.211954578757286,293.0155944824219,297.1499938964844,293.1499938964844,0.3127396404743194,-5964.865234375,304.1982421875,0.9990000128746032,0.5495513677597046,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.009992673061788,-3063.781005859375,302.18975830078125,0.4891940951347351,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3993530273437,294.4956359863281,291.2633056640625,1.0,0.266071617603302,0.7067332863807678,0.7067332863807678,1.0,1.0,-1.2235246896743774,0.5056155323982239,0.7179090976715088,0.2153766602277755,0.0,0.0,0.5525470972061157,49.7927131652832,48.0,-46.9502182006836,-13309.345703125,207.60720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.3178656995296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504422187805176,0.5504481792449951,-5.966397566226078e-06,0.0,0.0003225932596251,0.0,0.0,35.82741165161133,0.0,0.0,0.0,0.3878835439682007,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979808047413826,-2251.524658203125,304.15447998046875,0.7367957830429077,0.158785730600357,0.1443524211645126,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153191566467285,-3285.421875,304.1693115234375,0.9063065648078918,0.2985869944095611,0.2103966325521469,293.0099182128906,297.1499938964844,293.1499938964844,0.3127901256084442,-5969.43359375,304.1893920898437,0.9990000128746032,0.5523709058761597,0.3816956579685211,293.2896728515625,297.1499938964844,293.1499938964844,0.00997019931674,-3062.058349609375,302.1650085449219,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2445678710937,1.0,0.2658316791057586,0.7066045999526978,0.7066045999526978,1.0,1.0,-1.2213337421417236,0.5045911073684692,0.7167426347732544,0.2149264812469482,0.0,0.0,0.5478702187538147,49.76319122314453,51.0,-49.947410583496094,-13255.771484375,206.80294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18196.505859375,18000.0,0.0,0.0,0.3134299516677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398174524307251,0.5398233532905579,-5.8849605011346284e-06,0.0,0.0003180915664415,0.0,0.0,34.51021957397461,0.0,0.0,0.0,0.3839709162712097,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978039652109146,-2248.941650390625,304.1532897949219,0.7346324920654297,0.1581250578165054,0.1437928229570388,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119863778352737,-3245.6064453125,304.1684265136719,0.8998489379882812,0.294073224067688,0.2072747498750686,293.0045166015625,297.1499938964844,293.1499938964844,0.3151413202285766,-6012.12841796875,304.1723937988281,0.9990000128746032,0.5570279955863953,0.3838460445404053,293.2886962890625,297.1499938964844,293.1499938964844,0.009926788508892,-3058.914794921875,302.1138000488281,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550806999206,0.7063471674919128,0.7063471674919128,1.0,1.0,-1.2196143865585327,0.5037370920181274,0.7158772945404053,0.2145734429359436,0.0,0.0,0.5420998930931091,50.18080520629883,54.0,-50.689727783203125,-13188.42578125,207.08816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3047893345355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258392691612244,0.5258450508117676,-5.77554055780638e-06,0.0,0.0003093224368058,0.0,0.0,32.81051254272461,0.0,0.0,0.0,0.3788165748119354,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978039652109146,-2248.941650390625,304.1532897949219,0.7346324920654297,0.1581250578165054,0.1437928229570388,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119863778352737,-3245.6064453125,304.1684265136719,0.8998489379882812,0.294073224067688,0.2072747498750686,293.0045166015625,297.1499938964844,293.1499938964844,0.3151413202285766,-6012.12841796875,304.1723937988281,0.9990000128746032,0.5570279955863953,0.3838460445404053,293.2886962890625,297.1499938964844,293.1499938964844,0.009926788508892,-3058.914794921875,302.1138000488281,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550806999206,0.7063471674919128,0.7063471674919128,1.0,1.0,-1.2196143865585327,0.5037370920181274,0.7158772945404053,0.2145734429359436,0.0,0.0,0.5420998930931091,50.18080520629883,54.0,-50.689727783203125,-13188.42578125,207.08816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3047893345355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258392691612244,0.5258450508117676,-5.77554055780638e-06,0.0,0.0003093224368058,0.0,0.0,32.81051254272461,0.0,0.0,0.0,0.3788165748119354,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975697264075279,-2245.195068359375,304.152587890625,0.7310237884521484,0.1573842465877533,0.1431818753480911,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086029648780822,-3204.921142578125,304.1679382324219,0.891564667224884,0.2895287275314331,0.2041445821523666,293.006103515625,297.1499938964844,293.1499938964844,0.3199938237667084,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604014992713928,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098832743242383,-3055.653564453125,302.0601806640625,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060897946357727,0.7060897946357727,1.0,1.0,-1.2208023071289062,0.5041959881782532,0.7166063189506531,0.2148031294345855,0.0,0.0,0.5407719016075134,51.13066101074219,57.0,-48.01572036743164,-13164.3935546875,209.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538867473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204277038574219,0.5204334259033203,-5.725175924453652e-06,0.0,0.0003013704263139,0.0,0.0,32.12821578979492,0.0,0.0,0.0,0.3767273128032684,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975697264075279,-2245.195068359375,304.152587890625,0.7310237884521484,0.1573842465877533,0.1431818753480911,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086029648780822,-3204.921142578125,304.1679382324219,0.891564667224884,0.2895287275314331,0.2041445821523666,293.006103515625,297.1499938964844,293.1499938964844,0.3199938237667084,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604014992713928,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098832743242383,-3055.653564453125,302.0601806640625,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060897946357727,0.7060897946357727,1.0,1.0,-1.2208023071289062,0.5041959881782532,0.7166063189506531,0.2148031294345855,0.0,0.0,0.5407719016075134,51.13066101074219,57.0,-48.01572036743164,-13164.3935546875,209.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538867473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204277038574219,0.5204334259033203,-5.725175924453652e-06,0.0,0.0003013704263139,0.0,0.0,32.12821578979492,0.0,0.0,0.0,0.3767273128032684,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972608253359794,-2239.966064453125,304.1522521972656,0.726309597492218,0.1565608978271484,0.1425118744373321,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051503658294677,-3163.137939453125,304.167724609375,0.8819221258163452,0.2849588692188263,0.2010071724653244,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.08447265625,304.14324951171875,0.9990000128746032,0.5625366568565369,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377130925655,-3051.7734375,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773443698883,0.7057182192802429,0.7057182192802429,1.0,1.0,-1.2242506742477417,0.5056576728820801,0.7185929417610168,0.2154338359832763,0.0,0.0,0.5433786511421204,52.51264572143555,60.0,-43.53804397583008,-13173.9697265625,213.5206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904103398323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224707126617432,0.5224764347076416,-5.724086804548279e-06,0.0,0.0002947295724879,0.0,0.0,32.28961944580078,0.0,0.0,0.0,0.3772630989551544,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972608253359794,-2239.966064453125,304.1522521972656,0.726309597492218,0.1565608978271484,0.1425118744373321,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051503658294677,-3163.137939453125,304.167724609375,0.8819221258163452,0.2849588692188263,0.2010071724653244,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.08447265625,304.14324951171875,0.9990000128746032,0.5625366568565369,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377130925655,-3051.7734375,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773443698883,0.7057182192802429,0.7057182192802429,1.0,1.0,-1.2242506742477417,0.5056576728820801,0.7185929417610168,0.2154338359832763,0.0,0.0,0.5433786511421204,52.51264572143555,60.0,-43.53804397583008,-13173.9697265625,213.5206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904103398323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224707126617432,0.5224764347076416,-5.724086804548279e-06,0.0,0.0002947295724879,0.0,0.0,32.28961944580078,0.0,0.0,0.0,0.3772630989551544,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.096871294081211,-2233.150634765625,304.15216064453125,0.7207319140434265,0.1556576937437057,0.1417817622423172,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016226053237915,-3120.184326171875,304.1676940917969,0.8714094758033752,0.280366837978363,0.1978632658720016,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310061454773,-6330.56640625,304.1315612792969,0.9990000128746032,0.5634796619415283,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890570759773,-3046.9990234375,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053466439247131,0.7053466439247131,1.0,1.0,-1.2294437885284424,0.5079177618026733,0.721526026725769,0.2163796871900558,0.0,0.0,0.5494027733802795,54.24980545043945,63.0,-38.48689270019531,-13209.705078125,218.9499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855066359043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310279726982117,0.5310336947441101,-5.766225513070822e-06,0.0,0.0002897529338952,0.0,0.0,33.19521713256836,0.0,0.0,0.0,0.3801085650920868,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.096871294081211,-2233.150634765625,304.15216064453125,0.7207319140434265,0.1556576937437057,0.1417817622423172,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016226053237915,-3120.184326171875,304.1676940917969,0.8714094758033752,0.280366837978363,0.1978632658720016,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310061454773,-6330.56640625,304.1315612792969,0.9990000128746032,0.5634796619415283,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890570759773,-3046.9990234375,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053466439247131,0.7053466439247131,1.0,1.0,-1.2294437885284424,0.5079177618026733,0.721526026725769,0.2163796871900558,0.0,0.0,0.5494027733802795,54.24980545043945,63.0,-38.48689270019531,-13209.705078125,218.9499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855066359043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310279726982117,0.5310336947441101,-5.766225513070822e-06,0.0,0.0002897529338952,0.0,0.0,33.19521713256836,0.0,0.0,0.0,0.3801085650920868,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966463088989257,-2229.150634765625,304.15216064453125,0.7176622748374939,0.1551776826381683,0.1413947194814682,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783567786216736,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998306810855865,-3098.270263671875,304.167724609375,0.8659636378288269,0.2780629098415375,0.1962887495756149,293.0338439941406,297.1499938964844,293.1499938964844,0.339908629655838,-6402.34716796875,304.1264038085937,0.9990000128746032,0.563522219657898,0.4069095849990845,293.29296875,297.1499938964844,293.1499938964844,0.0097633805125951,-3044.227783203125,301.9156494140625,0.4783567786216736,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742895483970642,0.7051608562469482,0.7051608562469482,1.0,1.0,-1.2325561046600342,0.5092832446098328,0.7232728600502014,0.2169495970010757,0.0,0.0,0.5535411238670349,55.231143951416016,63.0,-35.850345611572266,-13235.73828125,222.0984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086120605469,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.841796875,18000.0,0.0,0.0,0.2837367355823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375152230262756,0.5375210046768188,-5.802408395538805e-06,0.0,0.0002879567327909,0.0,0.0,33.912391662597656,0.0,0.0,0.0,0.3823296427726745,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964009389281272,-2224.75146484375,304.1522216796875,0.7144098281860352,0.154679849743843,0.1409935504198074,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980189085006714,-3076.048583984375,304.1678161621094,0.8604541420936584,0.2757537066936493,0.1947121918201446,293.0425109863281,297.1499938964844,293.1499938964844,0.3448490500450134,-6477.6279296875,304.1217346191406,0.9990000128746032,0.56328946352005,0.4114861488342285,293.2943725585937,297.1499938964844,293.1499938964844,0.0097367009148001,-3041.167236328125,301.8850402832031,0.4763175547122955,0.050000000745058,0.233442336320877,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759857177734375,0.704936683177948,0.704936683177948,1.0,1.0,-1.235947608947754,0.5107667446136475,0.7251808643341064,0.2175664007663726,0.0,0.0,0.5583336353302002,56.27810287475586,66.0,-33.08384323120117,-13266.3466796875,225.49884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613342285156,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.282438576221466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453484058380127,0.5453542470932007,-5.8482874010223895e-06,0.0,0.0002866392314899,0.0,0.0,34.80142974853516,0.0,0.0,0.0,0.3850501179695129,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958493575453758,-2214.760986328125,304.15240478515625,0.7073106169700623,0.1536338329315185,0.1401510089635849,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342238664627,-3030.656005859375,304.1679992675781,0.8493914008140564,0.271119475364685,0.1915526390075683,293.06219482421875,297.1499938964844,293.1499938964844,0.3553784191608429,-6636.5078125,304.1136474609375,0.9990000128746032,0.5620267391204834,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800671890378,-3034.09130859375,301.8222961425781,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900146484375,294.5383605957031,291.07403564453125,1.0,0.2796312570571899,0.704488217830658,0.704488217830658,1.0,1.0,-1.2434089183807373,0.5140374302864075,0.7293714880943298,0.2189444303512573,0.0,0.0,0.5695832967758179,58.54483795166016,69.0,-27.35013961791992,-13339.435546875,232.9618988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.28126260638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646505355834961,0.5646564960479736,-5.968102414044552e-06,0.0,0.0002854457707144,0.0,0.0,37.0859260559082,0.0,0.0,0.0,0.3918892443180084,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958493575453758,-2214.760986328125,304.15240478515625,0.7073106169700623,0.1536338329315185,0.1401510089635849,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342238664627,-3030.656005859375,304.1679992675781,0.8493914008140564,0.271119475364685,0.1915526390075683,293.06219482421875,297.1499938964844,293.1499938964844,0.3553784191608429,-6636.5078125,304.1136474609375,0.9990000128746032,0.5620267391204834,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800671890378,-3034.09130859375,301.8222961425781,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900146484375,294.5383605957031,291.07403564453125,1.0,0.2796312570571899,0.704488217830658,0.704488217830658,1.0,1.0,-1.2434089183807373,0.5140374302864075,0.7293714880943298,0.2189444303512573,0.0,0.0,0.5695832967758179,58.54483795166016,69.0,-27.35013961791992,-13339.435546875,232.9618988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.28126260638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646505355834961,0.5646564960479736,-5.968102414044552e-06,0.0,0.0002854457707144,0.0,0.0,37.0859260559082,0.0,0.0,0.0,0.3918892443180084,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952220410108566,-2203.285400390625,304.15264892578125,0.6997268199920654,0.1525368094444275,0.1392611712217331,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703246593475,-2984.018798828125,304.16827392578125,0.8384369015693665,0.2664642035961151,0.1883834302425384,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736019611358,-6803.42529296875,304.1071472167969,0.9990000128746032,0.5597444772720337,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189687028527,-3025.693359375,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376560688019,0.7040398120880127,0.7040398120880127,1.0,1.0,-1.251548171043396,0.5176079869270325,0.7339401841163635,0.220486894249916,0.0,0.0,0.5825903415679932,61.006492614746094,72.0,-21.47034072875977,-13425.9033203125,241.1721343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819111943244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881458520889282,0.5881519913673401,-6.12354278928251e-06,0.0,0.0002861040120478,0.0,0.0,40.03647613525391,0.0,0.0,0.0,0.4004253149032593,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952220410108566,-2203.285400390625,304.15264892578125,0.6997268199920654,0.1525368094444275,0.1392611712217331,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703246593475,-2984.018798828125,304.16827392578125,0.8384369015693665,0.2664642035961151,0.1883834302425384,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736019611358,-6803.42529296875,304.1071472167969,0.9990000128746032,0.5597444772720337,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189687028527,-3025.693359375,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376560688019,0.7040398120880127,0.7040398120880127,1.0,1.0,-1.251548171043396,0.5176079869270325,0.7339401841163635,0.220486894249916,0.0,0.0,0.5825903415679932,61.006492614746094,72.0,-21.47034072875977,-13425.9033203125,241.1721343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819111943244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881458520889282,0.5881519913673401,-6.12354278928251e-06,0.0,0.0002861040120478,0.0,0.0,40.03647613525391,0.0,0.0,0.0,0.4004253149032593,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498381137847,-2194.67724609375,304.15252685546875,0.6925393342971802,0.1518499106168747,0.1386040300130844,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867281943559646,-2936.135498046875,304.1685791015625,0.8276978135108948,0.2617879509925842,0.1852030754089355,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496584415436,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561470985412598,0.4421447813510895,293.305419921875,297.1499938964844,293.1499938964844,0.0095532732084393,-3015.892333984375,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876345813274383,0.7035359740257263,0.7035359740257263,1.0,1.0,-1.260367512702942,0.5214619636535645,0.7389055490493774,0.2221970558166504,0.0,0.0,0.5967714190483093,63.61075210571289,75.0,-15.632000923156738,-13524.5888671875,250.0420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.236328125,18000.0,0.0,0.0,0.2842195630073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149583458900452,0.6149646043777466,-6.311795459623681e-06,0.0,0.0002884467248804,0.0,0.0,43.63167953491211,0.0,0.0,0.0,0.4104136824607849,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498381137847,-2194.67724609375,304.15252685546875,0.6925393342971802,0.1518499106168747,0.1386040300130844,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867281943559646,-2936.135498046875,304.1685791015625,0.8276978135108948,0.2617879509925842,0.1852030754089355,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496584415436,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561470985412598,0.4421447813510895,293.305419921875,297.1499938964844,293.1499938964844,0.0095532732084393,-3015.892333984375,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876345813274383,0.7035359740257263,0.7035359740257263,1.0,1.0,-1.260367512702942,0.5214619636535645,0.7389055490493774,0.2221970558166504,0.0,0.0,0.5967714190483093,63.61075210571289,75.0,-15.632000923156738,-13524.5888671875,250.0420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.236328125,18000.0,0.0,0.0,0.2842195630073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149583458900452,0.6149646043777466,-6.311795459623681e-06,0.0,0.0002884467248804,0.0,0.0,43.63167953491211,0.0,0.0,0.0,0.4104136824607849,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945894420146942,-2191.868896484375,304.1519470214844,0.6861950755119324,0.1515433639287948,0.1383585184812545,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.182820051908493,-2887.15380859375,304.1689147949219,0.8170498609542847,0.2570925951004028,0.1820113360881805,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199664592743,-7145.720703125,304.0985412597656,0.9990000128746032,0.5511981248855591,0.4529092013835907,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833467155694,-3004.771484375,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918722629547119,0.7030321955680847,0.7030321955680847,1.0,1.0,-1.2698628902435305,0.525608479976654,0.7442544102668762,0.2240955084562301,0.0,0.0,0.6116505265235901,66.32125091552734,78.0,-10.189655303955078,-13635.6376953125,259.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.68359375,18000.0,0.0,0.0,0.2879572212696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442289352416992,0.6442354321479797,-6.52937933409703e-06,0.0,0.000292239972623,0.0,0.0,47.84162902832031,0.0,0.0,0.0,0.421592503786087,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945894420146942,-2191.868896484375,304.1519470214844,0.6861950755119324,0.1515433639287948,0.1383585184812545,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.182820051908493,-2887.15380859375,304.1689147949219,0.8170498609542847,0.2570925951004028,0.1820113360881805,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199664592743,-7145.720703125,304.0985412597656,0.9990000128746032,0.5511981248855591,0.4529092013835907,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833467155694,-3004.771484375,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918722629547119,0.7030321955680847,0.7030321955680847,1.0,1.0,-1.2698628902435305,0.525608479976654,0.7442544102668762,0.2240955084562301,0.0,0.0,0.6116505265235901,66.32125091552734,78.0,-10.189655303955078,-13635.6376953125,259.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.68359375,18000.0,0.0,0.0,0.2879572212696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442289352416992,0.6442354321479797,-6.52937933409703e-06,0.0,0.000292239972623,0.0,0.0,47.84162902832031,0.0,0.0,0.0,0.421592503786087,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.09457428753376,-2191.65673828125,304.151611328125,0.6832378506660461,0.1514873057603836,0.1383278965950012,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521689713001251,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808411329984665,-2862.242919921875,304.1690673828125,0.811637282371521,0.254738450050354,0.1804117411375045,293.1553649902344,297.1499938964844,293.1499938964844,0.3958530128002167,-7231.60205078125,304.0971069335937,0.9990000128746032,0.5482690930366516,0.458333283662796,293.31201171875,297.1499938964844,293.1499938964844,0.0094466302543878,-2998.6611328125,301.5892028808594,0.4521689713001251,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940293550491333,0.7027803063392639,0.7027803063392639,1.0,1.0,-1.2747759819030762,0.5277535319328308,0.7470224499702454,0.2250925898551941,0.0,0.0,0.6191771626472473,67.71307373046875,78.0,-7.326774597167969,-13695.326171875,264.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.052734375,18000.0,0.0,0.0,0.2902818918228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659497082233429,0.6595037579536438,-6.647851023444673e-06,0.0,0.0002945992455352,0.0,0.0,50.16059112548828,0.0,0.0,0.0,0.4275305271148681,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946020260453224,-2192.229736328125,304.1512756347656,0.6804316639900208,0.1515030562877655,0.1383583098649978,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410455226898,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788461059331894,-2837.05419921875,304.1692199707031,0.8060712814331055,0.2523804903030395,0.1788097023963928,293.17138671875,297.1499938964844,293.1499938964844,0.4017966389656067,-7317.2216796875,304.0959167480469,0.9990000128746032,0.5450541377067566,0.4637699425220489,293.3143310546875,297.1499938964844,293.1499938964844,0.0094086816534399,-2992.1630859375,301.5544128417969,0.4494410455226898,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.03924560546875,1.0,0.2962049543857574,0.7025037407875061,0.7025037407875061,1.0,1.0,-1.2797797918319702,0.5299327969551086,0.7498469352722168,0.2261087745428085,0.0,0.0,0.6266587376594543,69.1254653930664,81.0,-4.416269779205322,-13757.310546875,269.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.2928579747676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674976646900177,0.6749834418296814,-6.771494554413948e-06,0.0,0.0002972136135213,0.0,0.0,52.600955963134766,0.0,0.0,0.0,0.4336225986480713,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948826447129249,-2197.551025390625,304.150390625,0.6754992008209229,0.1519409865140915,0.1387174576520919,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398250102997,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128533363342,-2785.904052734375,304.1695251464844,0.794762372970581,0.2476535439491272,0.1755987852811813,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408567428589,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376768708229065,0.4746142923831939,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289613723754,-2977.973876953125,301.4836120605469,0.4442398250102997,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991578102112,0.7019506692886353,0.7019506692886353,1.0,1.0,-1.2901132106781006,0.5344343185424805,0.7556789517402649,0.2282288521528244,0.0,0.0,0.6412265300750732,71.99642944335938,69.0,1.1592072248458862,-13888.3134765625,279.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.02734375,18000.0,0.0,0.0,0.2986254394054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059647440910339,0.7059717774391174,-7.029751486697933e-06,0.0,0.0003030668594874,0.0,0.0,57.765960693359375,0.0,0.0,0.0,0.4460258483886719,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948826447129249,-2197.551025390625,304.150390625,0.6754992008209229,0.1519409865140915,0.1387174576520919,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398250102997,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128533363342,-2785.904052734375,304.1695251464844,0.794762372970581,0.2476535439491272,0.1755987852811813,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408567428589,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376768708229065,0.4746142923831939,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289613723754,-2977.973876953125,301.4836120605469,0.4442398250102997,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991578102112,0.7019506692886353,0.7019506692886353,1.0,1.0,-1.2901132106781006,0.5344343185424805,0.7556789517402649,0.2282288521528244,0.0,0.0,0.6412265300750732,71.99642944335938,69.0,1.1592072248458862,-13888.3134765625,279.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.02734375,18000.0,0.0,0.0,0.2986254394054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059647440910339,0.7059717774391174,-7.029751486697933e-06,0.0,0.0003030668594874,0.0,0.0,57.765960693359375,0.0,0.0,0.0,0.4460258483886719,4.0,0.0,1.0
