time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951942205429077,-2203.11279296875,304.1497802734375,0.6770780086517334,0.1525114476680755,0.1392934173345565,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704260110855102,-2729.638671875,304.1703796386719,0.7902896404266357,0.2429613023996353,0.1723119020462036,293.232177734375,297.1499938964844,293.1499938964844,0.4131028056144714,-7468.24658203125,304.11431884765625,0.9990000128746032,0.530757486820221,0.4734516441822052,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076128348708,-2952.234375,301.41522216796875,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715669631958,0.7013975381851196,0.7013975381851196,1.0,1.0,-1.2853935956954956,0.5322083234786987,0.7531852722167969,0.2269357293844223,0.0,0.0,0.6525138020515442,71.62913513183594,57.0,32.063209533691406,-13924.779296875,277.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048141896724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342511415481567,0.7342584133148193,-7.285654191946378e-06,0.0,0.0003093476407229,0.0,0.0,62.87034225463867,0.0,0.0,0.0,0.457555890083313,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951942205429077,-2203.11279296875,304.1497802734375,0.6770780086517334,0.1525114476680755,0.1392934173345565,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704260110855102,-2729.638671875,304.1703796386719,0.7902896404266357,0.2429613023996353,0.1723119020462036,293.232177734375,297.1499938964844,293.1499938964844,0.4131028056144714,-7468.24658203125,304.11431884765625,0.9990000128746032,0.530757486820221,0.4734516441822052,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076128348708,-2952.234375,301.41522216796875,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715669631958,0.7013975381851196,0.7013975381851196,1.0,1.0,-1.2853935956954956,0.5322083234786987,0.7531852722167969,0.2269357293844223,0.0,0.0,0.6525138020515442,71.62913513183594,57.0,32.063209533691406,-13924.779296875,277.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048141896724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342511415481567,0.7342584133148193,-7.285654191946378e-06,0.0,0.0003093476407229,0.0,0.0,62.87034225463867,0.0,0.0,0.0,0.457555890083313,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944232642650604,-2187.76904296875,304.15118408203125,0.6820999383926392,0.15176422894001,0.1388873904943466,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655441671609878,-2666.1875,304.1717224121094,0.7914540767669678,0.2383419126272201,0.1689942628145218,293.2375793457031,297.1499938964844,293.1499938964844,0.401073008775711,-7280.537109375,304.1464233398437,0.9990000128746032,0.5275311470031738,0.4623479843139648,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465489774942,-2913.710205078125,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934369444847107,0.7008801102638245,0.7008801102638245,1.0,1.0,-1.266845703125,0.5238702893257141,0.7429754734039307,0.2223818600177765,0.0,0.0,0.6540824174880981,68.57231903076172,45.0,69.53527069091797,-13825.333984375,263.19793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105439245700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467474341392517,0.7467548847198486,-7.435466159222415e-06,0.0,0.000315162615152,0.0,0.0,65.4564437866211,0.0,0.0,0.0,0.4629164338111877,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944232642650604,-2187.76904296875,304.15118408203125,0.6820999383926392,0.15176422894001,0.1388873904943466,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655441671609878,-2666.1875,304.1717224121094,0.7914540767669678,0.2383419126272201,0.1689942628145218,293.2375793457031,297.1499938964844,293.1499938964844,0.401073008775711,-7280.537109375,304.1464233398437,0.9990000128746032,0.5275311470031738,0.4623479843139648,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465489774942,-2913.710205078125,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934369444847107,0.7008801102638245,0.7008801102638245,1.0,1.0,-1.266845703125,0.5238702893257141,0.7429754734039307,0.2223818600177765,0.0,0.0,0.6540824174880981,68.57231903076172,45.0,69.53527069091797,-13825.333984375,263.19793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105439245700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467474341392517,0.7467548847198486,-7.435466159222415e-06,0.0,0.000315162615152,0.0,0.0,65.4564437866211,0.0,0.0,0.0,0.4629164338111877,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921695083379745,-2144.311767578125,304.15460205078125,0.6884345412254333,0.1492185145616531,0.1368472427129745,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605387032032013,-2600.5634765625,304.1728210449219,0.7972543835639954,0.2338904440402984,0.1657343208789825,293.2192687988281,297.1499938964844,293.1499938964844,0.3806345164775848,-6970.1533203125,304.1816711425781,0.9990000128746032,0.5289799571037292,0.4438852071762085,293.3290405273437,297.1499938964844,293.1499938964844,0.008869593963027,-2869.058837890625,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.284270167350769,0.7003626227378845,0.7003626227378845,1.0,1.0,-1.2371107339859009,0.5106174349784851,0.726493239402771,0.2152320742607116,0.0,0.0,0.6448924541473389,63.66217422485352,48.0,96.02831268310548,-13597.6376953125,241.4544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.634765625,18000.0,0.0,0.0,0.3148764967918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374016046524048,0.7374089956283569,-7.400636150123319e-06,0.0,0.0003195595927536,0.0,0.0,64.03285217285156,0.0,0.0,0.0,0.4593967199325561,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921695083379745,-2144.311767578125,304.15460205078125,0.6884345412254333,0.1492185145616531,0.1368472427129745,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605387032032013,-2600.5634765625,304.1728210449219,0.7972543835639954,0.2338904440402984,0.1657343208789825,293.2192687988281,297.1499938964844,293.1499938964844,0.3806345164775848,-6970.1533203125,304.1816711425781,0.9990000128746032,0.5289799571037292,0.4438852071762085,293.3290405273437,297.1499938964844,293.1499938964844,0.008869593963027,-2869.058837890625,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.284270167350769,0.7003626227378845,0.7003626227378845,1.0,1.0,-1.2371107339859009,0.5106174349784851,0.726493239402771,0.2152320742607116,0.0,0.0,0.6448924541473389,63.66217422485352,48.0,96.02831268310548,-13597.6376953125,241.4544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.634765625,18000.0,0.0,0.0,0.3148764967918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374016046524048,0.7374089956283569,-7.400636150123319e-06,0.0,0.0003195595927536,0.0,0.0,64.03285217285156,0.0,0.0,0.0,0.4593967199325561,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905996263027191,-2114.275634765625,304.1566162109375,0.6895842552185059,0.1474422067403793,0.1353011429309845,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578129768371,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580901592969894,-2568.3154296875,304.173095703125,0.7990177869796753,0.2316874563694,0.1641501635313034,293.2033386230469,297.1499938964844,293.1499938964844,0.3722153902053833,-6844.1494140625,304.19110107421875,0.9990000128746032,0.5312268137931824,0.4368201196193695,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894201278686,-2848.26123046875,301.283203125,0.4637578129768371,0.050000000745058,0.2345181405544281,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.6022033691406,291.2289123535156,1.0,0.2809629142284393,0.7001038789749146,0.7001038789749146,1.0,1.0,-1.2244150638580322,0.50499027967453,0.7194247245788574,0.2121082097291946,0.0,0.0,0.6362618207931519,61.8134765625,48.0,96.8647003173828,-13474.38671875,232.9540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.361328125,18000.0,0.0,0.0,0.3162766993045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236794829368591,0.7236867547035217,-7.305059170903405e-06,0.0,0.0003209806454833,0.0,0.0,61.68723678588867,0.0,0.0,0.0,0.4539950489997864,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890743061900138,-2085.299072265625,304.1581726074219,0.6896135807037354,0.1458694338798523,0.1337109357118606,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649533271789,0.050000000745058,0.0493917316198349,293.3294372558594,297.1499938964844,293.1499938964844,0.1558155268430709,-2538.418212890625,304.17303466796875,0.799656331539154,0.2294841110706329,0.1625797748565673,293.1878967285156,297.1499938964844,293.1499938964844,0.3659081161022186,-6750.7890625,304.1950378417969,0.9990000128746032,0.5335838794708252,0.4316346049308777,293.3287658691406,297.1499938964844,293.1499938964844,0.0087207993492484,-2830.98779296875,301.25946044921875,0.4665649533271789,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.2782798707485199,0.7000359296798706,0.7000359296798706,1.0,1.0,-1.2140681743621826,0.5004430413246155,0.7136251926422119,0.20960633456707,0.0,0.0,0.6266995072364807,60.460105895996094,51.0,82.0455551147461,-13354.521484375,226.45118713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171278834342956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054638862609863,0.7054710388183594,-7.166242994571803e-06,0.0,0.0003218444762751,0.0,0.0,58.57967376708984,0.0,0.0,0.0,0.4468527436256408,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874789133667945,-2055.282470703125,304.1579895019531,0.6905840635299683,0.1446371674537658,0.1320541352033615,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517067998647689,-2484.572509765625,304.17218017578125,0.798845112323761,0.2250731438398361,0.1594602316617965,293.16656494140625,297.1499938964844,293.1499938964844,0.3573791086673736,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369755029678345,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113512516021,-2805.162841796875,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924722909927,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746001482009887,0.6999000310897827,0.6999000310897827,1.0,1.0,-1.199459671974182,0.494048148393631,0.7054114937782288,0.2060168236494064,0.0,0.0,0.6074963808059692,58.641300201416016,54.0,41.0289306640625,-13154.4482421875,217.61441040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172044157981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654170751571655,0.6654239296913147,-6.844184099463746e-06,0.0,0.0003219221543986,0.0,0.0,51.98466873168945,0.0,0.0,0.0,0.4311685264110565,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874789133667945,-2055.282470703125,304.1579895019531,0.6905840635299683,0.1446371674537658,0.1320541352033615,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517067998647689,-2484.572509765625,304.17218017578125,0.798845112323761,0.2250731438398361,0.1594602316617965,293.16656494140625,297.1499938964844,293.1499938964844,0.3573791086673736,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369755029678345,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113512516021,-2805.162841796875,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924722909927,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746001482009887,0.6999000310897827,0.6999000310897827,1.0,1.0,-1.199459671974182,0.494048148393631,0.7054114937782288,0.2060168236494064,0.0,0.0,0.6074963808059692,58.641300201416016,54.0,41.0289306640625,-13154.4482421875,217.61441040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172044157981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654170751571655,0.6654239296913147,-6.844184099463746e-06,0.0,0.0003219221543986,0.0,0.0,51.98466873168945,0.0,0.0,0.0,0.4311685264110565,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869272127747535,-2045.244384765625,304.15625,0.6911956071853638,0.1440250724554062,0.1314162760972976,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480129510164261,-2436.264404296875,304.17095947265625,0.7954820394515991,0.2206553369760513,0.1563620716333389,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456955432892,-6574.8505859375,304.1855773925781,0.9990000128746032,0.5390936732292175,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277138277888,-2787.576416015625,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788388729095,0.6997641921043396,0.6997641921043396,1.0,1.0,-1.1910624504089355,0.4903883039951324,0.7006741166114807,0.2038695812225341,0.0,0.0,0.5902498364448547,57.818695068359375,57.0,4.614237308502197,-13011.4384765625,213.0671539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153540194034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277948617935181,0.6278014183044434,-6.54060386295896e-06,0.0,0.0003200442297384,0.0,0.0,46.20832824707031,0.0,0.0,0.0,0.416619598865509,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869272127747535,-2045.244384765625,304.15625,0.6911956071853638,0.1440250724554062,0.1314162760972976,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480129510164261,-2436.264404296875,304.17095947265625,0.7954820394515991,0.2206553369760513,0.1563620716333389,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456955432892,-6574.8505859375,304.1855773925781,0.9990000128746032,0.5390936732292175,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277138277888,-2787.576416015625,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788388729095,0.6997641921043396,0.6997641921043396,1.0,1.0,-1.1910624504089355,0.4903883039951324,0.7006741166114807,0.2038695812225341,0.0,0.0,0.5902498364448547,57.818695068359375,57.0,4.614237308502197,-13011.4384765625,213.0671539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153540194034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277948617935181,0.6278014183044434,-6.54060386295896e-06,0.0,0.0003200442297384,0.0,0.0,46.20832824707031,0.0,0.0,0.0,0.416619598865509,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866119638085365,-2039.798828125,304.1546936035156,0.6901286840438843,0.1434658765792846,0.1309132725000381,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445616334676742,-2391.0849609375,304.1697082519531,0.7899288535118103,0.2162290513515472,0.1532797217369079,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537123680115,-6580.5048828125,304.17364501953125,0.9990000128746032,0.5401262044906616,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593314677476,-2774.875732421875,301.0893249511719,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.272415816783905,0.6995598077774048,0.6995598077774048,1.0,1.0,-1.187023639678955,0.4886227250099182,0.6984009146690369,0.202721506357193,0.0,0.0,0.5763394236564636,57.8058967590332,60.0,-18.90535545349121,-12921.9873046875,211.6720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120023310184479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969961285591125,0.5970024466514587,-6.295779712672811e-06,0.0,0.0003166426904499,0.0,0.0,41.7984619140625,0.0,0.0,0.0,0.4048868119716644,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866119638085365,-2039.798828125,304.1546936035156,0.6901286840438843,0.1434658765792846,0.1309132725000381,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445616334676742,-2391.0849609375,304.1697082519531,0.7899288535118103,0.2162290513515472,0.1532797217369079,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537123680115,-6580.5048828125,304.17364501953125,0.9990000128746032,0.5401262044906616,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593314677476,-2774.875732421875,301.0893249511719,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.272415816783905,0.6995598077774048,0.6995598077774048,1.0,1.0,-1.187023639678955,0.4886227250099182,0.6984009146690369,0.202721506357193,0.0,0.0,0.5763394236564636,57.8058967590332,60.0,-18.90535545349121,-12921.9873046875,211.6720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120023310184479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969961285591125,0.5970024466514587,-6.295779712672811e-06,0.0,0.0003166426904499,0.0,0.0,41.7984619140625,0.0,0.0,0.0,0.4048868119716644,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666459918022,-2035.708984375,304.153564453125,0.6875526309013367,0.1428817212581634,0.1304212063550949,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412307173013687,-2347.31982421875,304.168701171875,0.7826671004295349,0.2117952108383178,0.1502086669206619,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581142902374,-6630.53369140625,304.1607666015625,0.9990000128746032,0.5400685667991638,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985496312379,-2764.57861328125,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732018232345581,0.6993554830551147,0.6993554830551147,1.0,1.0,-1.1863375902175903,0.4883200526237488,0.6980175375938416,0.202362984418869,0.0,0.0,0.5661439895629883,58.43635559082031,63.0,-31.08789825439453,-12878.7333984375,212.71290588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076563775539398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741127133369446,0.5741187930107117,-6.116218628449133e-06,0.0,0.0003122321213595,0.0,0.0,38.70292663574219,0.0,0.0,0.0,0.3962753117084503,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666459918022,-2035.708984375,304.153564453125,0.6875526309013367,0.1428817212581634,0.1304212063550949,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412307173013687,-2347.31982421875,304.168701171875,0.7826671004295349,0.2117952108383178,0.1502086669206619,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581142902374,-6630.53369140625,304.1607666015625,0.9990000128746032,0.5400685667991638,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985496312379,-2764.57861328125,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732018232345581,0.6993554830551147,0.6993554830551147,1.0,1.0,-1.1863375902175903,0.4883200526237488,0.6980175375938416,0.202362984418869,0.0,0.0,0.5661439895629883,58.43635559082031,63.0,-31.08789825439453,-12878.7333984375,212.71290588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076563775539398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741127133369446,0.5741187930107117,-6.116218628449133e-06,0.0,0.0003122321213595,0.0,0.0,38.70292663574219,0.0,0.0,0.0,0.3962753117084503,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862481296062469,-2033.739501953125,304.15313720703125,0.685793399810791,0.1425722688436508,0.1301681995391845,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395877450704574,-2325.649169921875,304.1683044433594,0.7785419225692749,0.2095767855644226,0.148677110671997,293.1513977050781,297.1499938964844,293.1499938964844,0.3589744865894317,-6668.86474609375,304.1544189453125,0.9990000128746032,0.5396273136138916,0.4267994463443756,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696246147155,-2759.86376953125,300.9911193847656,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739481329917907,0.6992533206939697,0.6992533206939697,1.0,1.0,-1.1870148181915283,0.4886128604412079,0.6984019875526428,0.2024266719818115,0.0,0.0,0.5624487400054932,58.95228958129883,63.0,-34.07200241088867,-12871.6796875,213.9847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.3052754700183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656041502952576,0.5656102299690247,-6.049372586858226e-06,0.0,0.0003098157758358,0.0,0.0,37.58737182617188,0.0,0.0,0.0,0.3930894732475281,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861250907182693,-2031.677490234375,304.1527709960937,0.6837769150733948,0.142249509692192,0.1299076527357101,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379517614841461,-2304.00634765625,304.1679382324219,0.7741683125495911,0.2073584496974945,0.1471481919288635,293.1549072265625,297.1499938964844,293.1499938964844,0.3618946373462677,-6714.41845703125,304.1483154296875,0.9990000128746032,0.5389182567596436,0.4294812977313995,293.32489013671875,297.1499938964844,293.1499938964844,0.008341091684997,-2755.24560546875,300.9570617675781,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.40631103515625,294.6226501464844,291.20916748046875,1.0,0.2748900353908539,0.6990907192230225,0.6990907192230225,1.0,1.0,-1.188252568244934,0.489135205745697,0.6991173624992371,0.202611431479454,0.0,0.0,0.5596374273300171,59.58156204223633,66.0,-35.559471130371094,-12872.4345703125,215.6785583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.302844762802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589094758033752,0.5589154362678528,-5.996166237309808e-06,0.0,0.0003073489351663,0.0,0.0,36.72006607055664,0.0,0.0,0.0,0.3905821442604065,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858531668782234,-2027.038818359375,304.1523132324219,0.6791068911552429,0.1415611058473587,0.1293592751026153,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346897333860397,-2260.6484375,304.1673889160156,0.764875054359436,0.2029251903295517,0.1440998017787933,293.165283203125,297.1499938964844,293.1499938964844,0.3690295219421386,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367036461830139,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841794937849,-2745.964599609375,300.8872985839844,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772763967514038,0.6987656354904175,0.6987656354904175,1.0,1.0,-1.192158579826355,0.4907984733581543,0.7013601660728455,0.2033275067806244,0.0,0.0,0.5565399527549744,61.13886642456055,69.0,-35.694583892822266,-12893.84765625,220.1758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980684340000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505921244621277,0.5505980253219604,-5.926694484514883e-06,0.0,0.0003025015757884,0.0,0.0,35.64231872558594,0.0,0.0,0.0,0.3874344527721405,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858531668782234,-2027.038818359375,304.1523132324219,0.6791068911552429,0.1415611058473587,0.1293592751026153,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346897333860397,-2260.6484375,304.1673889160156,0.764875054359436,0.2029251903295517,0.1440998017787933,293.165283203125,297.1499938964844,293.1499938964844,0.3690295219421386,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367036461830139,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841794937849,-2745.964599609375,300.8872985839844,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772763967514038,0.6987656354904175,0.6987656354904175,1.0,1.0,-1.192158579826355,0.4907984733581543,0.7013601660728455,0.2033275067806244,0.0,0.0,0.5565399527549744,61.13886642456055,69.0,-35.694583892822266,-12893.84765625,220.1758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980684340000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505921244621277,0.5505980253219604,-5.926694484514883e-06,0.0,0.0003025015757884,0.0,0.0,35.64231872558594,0.0,0.0,0.0,0.3874344527721405,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855380073189735,-2021.550048828125,304.1520690917969,0.6738075613975525,0.140815258026123,0.1287709027528762,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314354538917541,-2217.1171875,304.1670227050781,0.7551637291908264,0.1985019594430923,0.1410659849643707,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693774223327,-6952.46484375,304.1271667480469,0.9990000128746032,0.5334696173667908,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265548408031,-2736.33740234375,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009284496307,0.6984405517578125,0.6984405517578125,1.0,1.0,-1.1975831985473633,0.4931192994117737,0.7044638395309448,0.2044196426868438,0.0,0.0,0.5565922856330872,63.02969741821289,72.0,-33.86946487426758,-12936.6064453125,225.91207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937540411949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548427164554596,0.5484330654144287,-5.900392352486961e-06,0.0,0.0002981230209115,0.0,0.0,35.32401657104492,0.0,0.0,0.0,0.3865187168121338,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855380073189735,-2021.550048828125,304.1520690917969,0.6738075613975525,0.140815258026123,0.1287709027528762,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314354538917541,-2217.1171875,304.1670227050781,0.7551637291908264,0.1985019594430923,0.1410659849643707,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693774223327,-6952.46484375,304.1271667480469,0.9990000128746032,0.5334696173667908,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265548408031,-2736.33740234375,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009284496307,0.6984405517578125,0.6984405517578125,1.0,1.0,-1.1975831985473633,0.4931192994117737,0.7044638395309448,0.2044196426868438,0.0,0.0,0.5565922856330872,63.02969741821289,72.0,-33.86946487426758,-12936.6064453125,225.91207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937540411949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548427164554596,0.5484330654144287,-5.900392352486961e-06,0.0,0.0002981230209115,0.0,0.0,35.32401657104492,0.0,0.0,0.0,0.3865187168121338,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851721763610839,-2015.0706787109373,304.1520080566406,0.6681073307991028,0.1400143206119537,0.1281419098377227,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.128166526556015,-2173.096923828125,304.16680908203125,0.7453005313873291,0.194038912653923,0.1380340009927749,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835470199585,-7095.384765625,304.1188049316406,0.9990000128746032,0.5293211936950684,0.4523669779300689,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672715023159,-2726.049560546875,300.7416687011719,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835315465927124,0.6980424523353577,0.6980424523353577,1.0,1.0,-1.2041288614273071,0.4959070980548858,0.7082217931747437,0.2057785838842392,0.0,0.0,0.5594437122344971,65.19022369384766,60.0,-30.82063674926757,-12995.6552734375,232.6481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902409136295318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551736056804657,0.5517419576644897,-5.911926109547494e-06,0.0,0.0002945576270576,0.0,0.0,35.66778945922852,0.0,0.0,0.0,0.3875784575939178,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851721763610839,-2015.0706787109373,304.1520080566406,0.6681073307991028,0.1400143206119537,0.1281419098377227,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.128166526556015,-2173.096923828125,304.16680908203125,0.7453005313873291,0.194038912653923,0.1380340009927749,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835470199585,-7095.384765625,304.1188049316406,0.9990000128746032,0.5293211936950684,0.4523669779300689,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672715023159,-2726.049560546875,300.7416687011719,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835315465927124,0.6980424523353577,0.6980424523353577,1.0,1.0,-1.2041288614273071,0.4959070980548858,0.7082217931747437,0.2057785838842392,0.0,0.0,0.5594437122344971,65.19022369384766,60.0,-30.82063674926757,-12995.6552734375,232.6481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902409136295318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551736056804657,0.5517419576644897,-5.911926109547494e-06,0.0,0.0002945576270576,0.0,0.0,35.66778945922852,0.0,0.0,0.0,0.3875784575939178,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845681503415107,-2003.84619140625,304.15234375,0.6681471467018127,0.1392208784818649,0.127395898103714,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244572922587394,-2122.4580078125,304.1674194335937,0.7411310076713562,0.1893672794103622,0.1347806900739669,293.20721435546875,297.1499938964844,293.1499938964844,0.3853749632835388,-7062.369140625,304.1328430175781,0.9990000128746032,0.5258845090866089,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768279731273,-2705.909423828125,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812386751174927,0.6976443529129028,0.6976443529129028,1.0,1.0,-1.1959067583084106,0.4922053515911102,0.7037014365196228,0.203772023320198,0.0,0.0,0.5622336268424988,64.42108154296875,48.0,0.1302392184734344,-12965.9677734375,228.15321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.287625253200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580554604530334,0.558061420917511,-5.951420916971983e-06,0.0,0.0002919030666816,0.0,0.0,36.41827774047852,0.0,0.0,0.0,0.3897522091865539,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845681503415107,-2003.84619140625,304.15234375,0.6681471467018127,0.1392208784818649,0.127395898103714,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244572922587394,-2122.4580078125,304.1674194335937,0.7411310076713562,0.1893672794103622,0.1347806900739669,293.20721435546875,297.1499938964844,293.1499938964844,0.3853749632835388,-7062.369140625,304.1328430175781,0.9990000128746032,0.5258845090866089,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768279731273,-2705.909423828125,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812386751174927,0.6976443529129028,0.6976443529129028,1.0,1.0,-1.1959067583084106,0.4922053515911102,0.7037014365196228,0.203772023320198,0.0,0.0,0.5622336268424988,64.42108154296875,48.0,0.1302392184734344,-12965.9677734375,228.15321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.287625253200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580554604530334,0.558061420917511,-5.951420916971983e-06,0.0,0.0002919030666816,0.0,0.0,36.41827774047852,0.0,0.0,0.0,0.3897522091865539,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841518566012382,-1995.9091796875,304.1526794433594,0.6701964735984802,0.1388528496026992,0.127007395029068,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460295677185,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224061697721481,-2094.123046875,304.16796875,0.7409588694572449,0.1869923621416092,0.1331004202365875,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817430019378,-6979.845703125,304.1455993652344,0.9990000128746032,0.5252131223678589,0.4443810284137726,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182319507002,-2691.0908203125,300.6401672363281,0.4595460295677185,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784589529037475,0.6974453330039978,0.6974453330039978,1.0,1.0,-1.1867507696151731,0.4881602227687835,0.6985906362533569,0.2015716433525085,0.0,0.0,0.5612807273864746,63.03207015991211,48.0,18.03246688842773,-12895.572265625,222.1316833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2865146696567535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558309018611908,0.5583149790763855,-5.960872385912808e-06,0.0,0.0002907759917434,0.0,0.0,36.48839569091797,0.0,0.0,0.0,0.3899036347866058,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837205275893211,-1987.6630859375,304.1529846191406,0.6734606027603149,0.1385202258825302,0.1266265511512756,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759459972381,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203220337629318,-2065.20751953125,304.1684875488281,0.741894543170929,0.1846673637628555,0.1314095258712768,293.20281982421875,297.1499938964844,293.1499938964844,0.3724986314773559,-6863.2275390625,304.1601867675781,0.9990000128746032,0.5252904295921326,0.4369703233242035,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561118036508,-2674.970947265625,300.6109924316406,0.4636759459972381,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,294.6419982910156,291.1650390625,1.0,0.2747458815574646,0.6972891688346863,0.6972891688346863,1.0,1.0,-1.174896240234375,0.4829561710357666,0.6919401288032532,0.198753610253334,0.0,0.0,0.5590168237686157,61.12176513671875,51.0,30.806547164916992,-12791.4384765625,214.22657775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.2854194939136505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559474229812622,0.5559533834457397,-5.954175321676303e-06,0.0,0.0002896645164582,0.0,0.0,36.247161865234375,0.0,0.0,0.0,0.389154702425003,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830485671758651,-1974.9154052734373,304.153076171875,0.6767825484275818,0.1379441916942596,0.1260120123624801,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164350807666778,-2011.1788330078125,304.16876220703125,0.7404646277427673,0.1801454424858093,0.1281707137823104,293.190673828125,297.1499938964844,293.1499938964844,0.3636756539344787,-6730.22998046875,304.1709899902344,0.9990000128746032,0.5264204144477844,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.00785250402987,-2648.62939453125,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708985805511474,0.696976900100708,0.696976900100708,1.0,1.0,-1.1599907875061035,0.4764272272586822,0.6835635900497437,0.1951038241386413,0.0,0.0,0.5527347922325134,59.03284454345703,54.0,20.69654655456543,-12603.5380859375,205.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830952107906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455375909805298,0.5455434918403625,-5.897936262044823e-06,0.0,0.0002873056509997,0.0,0.0,35.0631103515625,0.0,0.0,0.0,0.3856334984302521,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830485671758651,-1974.9154052734373,304.153076171875,0.6767825484275818,0.1379441916942596,0.1260120123624801,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164350807666778,-2011.1788330078125,304.16876220703125,0.7404646277427673,0.1801454424858093,0.1281707137823104,293.190673828125,297.1499938964844,293.1499938964844,0.3636756539344787,-6730.22998046875,304.1709899902344,0.9990000128746032,0.5264204144477844,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.00785250402987,-2648.62939453125,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708985805511474,0.696976900100708,0.696976900100708,1.0,1.0,-1.1599907875061035,0.4764272272586822,0.6835635900497437,0.1951038241386413,0.0,0.0,0.5527347922325134,59.03284454345703,54.0,20.69654655456543,-12603.5380859375,205.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830952107906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455375909805298,0.5455434918403625,-5.897936262044823e-06,0.0,0.0002873056509997,0.0,0.0,35.0631103515625,0.0,0.0,0.0,0.3856334984302521,4.0,0.0,1.0
