time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816273242235183,-1949.4691162109373,304.1484375,0.686559796333313,0.1363809555768966,0.1241784989833831,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293331518769264,-817.3279418945312,304.1595153808594,0.5496558547019958,0.0719732046127319,0.0520156361162662,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525017261505,-6377.390625,304.1596374511719,0.9990000128746032,0.5080671310424805,0.4058859050273895,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946005836129,-2102.270751953125,298.62677001953125,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359067201614,0.6909858584403992,0.6909858584403992,1.0,1.0,-1.037441968917847,0.4209123253822326,0.6165297031402588,0.1696551889181137,0.0,0.0,0.5320845246315002,52.40819549560547,57.0,-18.843685150146484,-11516.416015625,155.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.261062890291214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044378638267517,0.5044434666633606,-5.62043260288192e-06,0.0,0.0002649456437211,0.0,0.0,30.361862182617188,0.0,0.0,0.0,0.3711124360561371,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816273242235183,-1949.4691162109373,304.1484375,0.686559796333313,0.1363809555768966,0.1241784989833831,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293331518769264,-817.3279418945312,304.1595153808594,0.5496558547019958,0.0719732046127319,0.0520156361162662,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525017261505,-6377.390625,304.1596374511719,0.9990000128746032,0.5080671310424805,0.4058859050273895,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946005836129,-2102.270751953125,298.62677001953125,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359067201614,0.6909858584403992,0.6909858584403992,1.0,1.0,-1.037441968917847,0.4209123253822326,0.6165297031402588,0.1696551889181137,0.0,0.0,0.5320845246315002,52.40819549560547,57.0,-18.843685150146484,-11516.416015625,155.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.261062890291214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044378638267517,0.5044434666633606,-5.62043260288192e-06,0.0,0.0002649456437211,0.0,0.0,30.361862182617188,0.0,0.0,0.0,0.3711124360561371,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.082151785492897,-1959.423095703125,304.1480712890625,0.6850377321243286,0.1368888020515442,0.1246665492653846,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0276783462613821,-797.7174682617188,304.1590881347656,0.541743278503418,0.0701406076550483,0.0507423914968967,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167372226715,-6445.0576171875,304.1493225097656,0.9990000128746032,0.5077718496322632,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517387904226,-2090.559814453125,298.5644226074219,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515292763710022,0.6908496618270874,0.6908496618270874,1.0,1.0,-1.041715145111084,0.4226883947849273,0.6190267205238342,0.1706224083900451,0.0,0.0,0.5340425968170166,53.364505767822266,60.0,-21.20253562927246,-11566.017578125,158.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600926160812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064682960510254,0.5064738988876343,-5.6256039897562005e-06,0.0,0.0002639609447214,0.0,0.0,30.54557991027832,0.0,0.0,0.0,0.3717176914215088,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.082151785492897,-1959.423095703125,304.1480712890625,0.6850377321243286,0.1368888020515442,0.1246665492653846,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0276783462613821,-797.7174682617188,304.1590881347656,0.541743278503418,0.0701406076550483,0.0507423914968967,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167372226715,-6445.0576171875,304.1493225097656,0.9990000128746032,0.5077718496322632,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517387904226,-2090.559814453125,298.5644226074219,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515292763710022,0.6908496618270874,0.6908496618270874,1.0,1.0,-1.041715145111084,0.4226883947849273,0.6190267205238342,0.1706224083900451,0.0,0.0,0.5340425968170166,53.364505767822266,60.0,-21.20253562927246,-11566.017578125,158.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600926160812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064682960510254,0.5064738988876343,-5.6256039897562005e-06,0.0,0.0002639609447214,0.0,0.0,30.54557991027832,0.0,0.0,0.0,0.3717176914215088,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.082689881324768,-1969.623046875,304.1478271484375,0.6825479865074158,0.1373971402645111,0.1251720488071441,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742976725101471,0.050000000745058,0.0492522269487381,293.24969482421875,297.1499938964844,293.1499938964844,0.0266410578042268,-780.4185791015625,304.1578063964844,0.5333290100097656,0.0684060901403427,0.0495507158339023,293.1552124023437,297.1499938964844,293.1499938964844,0.3496710360050201,-6540.3056640625,304.1393127441406,0.9990000128746032,0.5066050291061401,0.4159219264984131,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107135653495,-2079.332275390625,298.5018005371094,0.4742976725101471,0.050000000745058,0.233631357550621,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.2541080117225647,0.6907134056091309,0.6907134056091309,1.0,1.0,-1.0483195781707764,0.4254903197288513,0.622829258441925,0.172021135687828,0.0,0.0,0.5380061864852905,54.7459831237793,63.0,-21.100313186645508,-11642.92578125,163.0338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595655620098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121335983276367,0.5121392607688904,-5.653525022353279e-06,0.0,0.0002634260454215,0.0,0.0,31.12423515319824,0.0,0.0,0.0,0.3735816776752472,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.082689881324768,-1969.623046875,304.1478271484375,0.6825479865074158,0.1373971402645111,0.1251720488071441,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742976725101471,0.050000000745058,0.0492522269487381,293.24969482421875,297.1499938964844,293.1499938964844,0.0266410578042268,-780.4185791015625,304.1578063964844,0.5333290100097656,0.0684060901403427,0.0495507158339023,293.1552124023437,297.1499938964844,293.1499938964844,0.3496710360050201,-6540.3056640625,304.1393127441406,0.9990000128746032,0.5066050291061401,0.4159219264984131,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107135653495,-2079.332275390625,298.5018005371094,0.4742976725101471,0.050000000745058,0.233631357550621,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.2541080117225647,0.6907134056091309,0.6907134056091309,1.0,1.0,-1.0483195781707764,0.4254903197288513,0.622829258441925,0.172021135687828,0.0,0.0,0.5380061864852905,54.7459831237793,63.0,-21.100313186645508,-11642.92578125,163.0338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595655620098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121335983276367,0.5121392607688904,-5.653525022353279e-06,0.0,0.0002634260454215,0.0,0.0,31.12423515319824,0.0,0.0,0.0,0.3735816776752472,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829600840806961,-1974.73974609375,304.1477355957031,0.6810209155082703,0.1376495659351349,0.1254284530878067,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726662933826446,0.050000000745058,0.0492829196155071,293.2474975585937,297.1499938964844,293.1499938964844,0.0260089244693517,-771.765869140625,304.15753173828125,0.5290399789810181,0.0675733834505081,0.0489831939339637,293.15948486328125,297.1499938964844,293.1499938964844,0.3533396124839782,-6596.38720703125,304.1346130371094,0.9990000128746032,0.5057030916213989,0.4194068610668182,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906193494796,-2073.802001953125,298.4704284667969,0.4726662933826446,0.050000000745058,0.2337769418954849,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.06103515625,294.2295227050781,291.1190795898437,1.0,0.255639374256134,0.6906453371047974,0.6906453371047974,1.0,1.0,-1.0523401498794556,0.4272084236145019,0.6251316666603088,0.1728546768426895,0.0,0.0,0.5406926274299622,55.57264709472656,63.0,-20.50724983215332,-11689.904296875,165.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595231235027313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162731409072876,0.5162788033485413,-5.675860393239418e-06,0.0,0.0002633829717524,0.0,0.0,31.560176849365234,0.0,0.0,0.0,0.3749724328517914,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.083229124546051,-1979.829833984375,304.14764404296875,0.6793488264083862,0.1379004120826721,0.1256862431764602,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708488285541534,0.050000000745058,0.0493164993822574,293.2453308105469,297.1499938964844,293.1499938964844,0.025429205968976,-763.4923095703125,304.1572265625,0.524752140045166,0.0667642951011657,0.0484337545931339,293.1644897460937,297.1499938964844,293.1499938964844,0.3573373258113861,-6657.07666015625,304.130126953125,0.9990000128746032,0.5045987367630005,0.423187106847763,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707202456891,-2068.29052734375,298.4390869140625,0.4708488285541534,0.050000000745058,0.2339362353086471,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535583496094,294.2295227050781,291.1122741699219,1.0,0.2573045194149017,0.690528154373169,0.690528154373169,1.0,1.0,-1.0567585229873655,0.4290915131568908,0.6276670694351196,0.1737523227930069,0.0,0.0,0.5437987446784973,56.477386474609375,66.0,-19.59298324584961,-11741.5166015625,168.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,307.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.748046875,18000.0,0.0,0.0,0.259649395942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212252736091614,0.5212309956550598,-5.7036295402213e-06,0.0,0.0002635111159179,0.0,0.0,32.09138870239258,0.0,0.0,0.0,0.3766537010669708,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837622508406639,-1989.90087890625,304.1475524902344,0.6756737232208252,0.1384005546569824,0.1262062937021255,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666440188884735,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243716519325971,-748.117431640625,304.1565856933594,0.5164280533790588,0.0652802065014839,0.0474156402051448,293.176513671875,297.1499938964844,293.1499938964844,0.366177886724472,-6790.015625,304.1220703125,0.9990000128746032,0.5018000602722168,0.4314927160739898,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312917731702,-2057.2421875,298.37652587890625,0.4666440188884735,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609788775444031,0.6902939081192017,0.6902939081192017,1.0,1.0,-1.0666450262069702,0.4333211183547973,0.6333238482475281,0.1757470965385437,0.0,0.0,0.5511472821235657,58.494476318359375,54.0,-17.46921157836914,-11857.416015625,175.03285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604617476463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334082245826721,0.5334140062332153,-5.775193585577654e-06,0.0,0.0002643355692271,0.0,0.0,33.436466217041016,0.0,0.0,0.0,0.3808521032333374,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837622508406639,-1989.90087890625,304.1475524902344,0.6756737232208252,0.1384005546569824,0.1262062937021255,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666440188884735,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243716519325971,-748.117431640625,304.1565856933594,0.5164280533790588,0.0652802065014839,0.0474156402051448,293.176513671875,297.1499938964844,293.1499938964844,0.366177886724472,-6790.015625,304.1220703125,0.9990000128746032,0.5018000602722168,0.4314927160739898,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312917731702,-2057.2421875,298.37652587890625,0.4666440188884735,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609788775444031,0.6902939081192017,0.6902939081192017,1.0,1.0,-1.0666450262069702,0.4333211183547973,0.6333238482475281,0.1757470965385437,0.0,0.0,0.5511472821235657,58.494476318359375,54.0,-17.46921157836914,-11857.416015625,175.03285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604617476463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334082245826721,0.5334140062332153,-5.775193585577654e-06,0.0,0.0002643355692271,0.0,0.0,33.436466217041016,0.0,0.0,0.0,0.3808521032333374,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841226503252983,-1996.501708984375,304.1477966308594,0.678263247013092,0.138956144452095,0.1266598999500274,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682514369487762,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.023384066298604,-733.2100219726562,304.1560363769531,0.5139365196228027,0.064042329788208,0.0464863814413547,293.1835632324219,297.1499938964844,293.1499938964844,0.3636772930622101,-6746.80517578125,304.1361694335937,0.9990000128746032,0.4996669888496399,0.4283918142318725,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766263976693,-2039.91748046875,298.3206787109375,0.4682514369487762,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590270340442657,0.6900596618652344,0.6900596618652344,1.0,1.0,-1.062166452407837,0.4312066435813904,0.6309598088264465,0.1751034259796142,0.0,0.0,0.5576825141906738,57.73460006713867,42.0,11.194339752197266,-11887.4365234375,172.34872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.119140625,18000.0,0.0,0.0,0.2619104087352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468915104866028,0.5468973517417908,-5.862904799869284e-06,0.0,0.0002658057783264,0.0,0.0,35.005855560302734,0.0,0.0,0.0,0.3855798840522766,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841226503252983,-1996.501708984375,304.1477966308594,0.678263247013092,0.138956144452095,0.1266598999500274,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682514369487762,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.023384066298604,-733.2100219726562,304.1560363769531,0.5139365196228027,0.064042329788208,0.0464863814413547,293.1835632324219,297.1499938964844,293.1499938964844,0.3636772930622101,-6746.80517578125,304.1361694335937,0.9990000128746032,0.4996669888496399,0.4283918142318725,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766263976693,-2039.91748046875,298.3206787109375,0.4682514369487762,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590270340442657,0.6900596618652344,0.6900596618652344,1.0,1.0,-1.062166452407837,0.4312066435813904,0.6309598088264465,0.1751034259796142,0.0,0.0,0.5576825141906738,57.73460006713867,42.0,11.194339752197266,-11887.4365234375,172.34872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.119140625,18000.0,0.0,0.0,0.2619104087352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468915104866028,0.5468973517417908,-5.862904799869284e-06,0.0,0.0002658057783264,0.0,0.0,35.005855560302734,0.0,0.0,0.0,0.3855798840522766,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842529907822609,-1998.3814697265625,304.1483154296875,0.6867383718490601,0.1396002620458603,0.1271049678325653,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746547341346741,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224294308573007,-718.0621948242188,304.1556091308594,0.5165446996688843,0.0630220845341682,0.0456462316215038,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787019729614,-6535.0537109375,304.16363525390625,0.9990000128746032,0.500468909740448,0.4151482284069061,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041979067027,-2014.4964599609373,298.2803955078125,0.4746547341346741,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528202533721924,0.6898239254951477,0.6898239254951477,1.0,1.0,-1.0449888706207275,0.4234930872917175,0.6214958429336548,0.1721377372741699,0.0,0.0,0.5574095845222473,54.555320739746094,45.0,41.18016052246094,-11788.7177734375,161.76177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634142935276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550896942615509,0.5509028434753418,-5.908803814236308e-06,0.0,0.0002673320122994,0.0,0.0,35.57943344116211,0.0,0.0,0.0,0.3871995806694031,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842529907822609,-1998.3814697265625,304.1483154296875,0.6867383718490601,0.1396002620458603,0.1271049678325653,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746547341346741,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224294308573007,-718.0621948242188,304.1556091308594,0.5165446996688843,0.0630220845341682,0.0456462316215038,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787019729614,-6535.0537109375,304.16363525390625,0.9990000128746032,0.500468909740448,0.4151482284069061,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041979067027,-2014.4964599609373,298.2803955078125,0.4746547341346741,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528202533721924,0.6898239254951477,0.6898239254951477,1.0,1.0,-1.0449888706207275,0.4234930872917175,0.6214958429336548,0.1721377372741699,0.0,0.0,0.5574095845222473,54.555320739746094,45.0,41.18016052246094,-11788.7177734375,161.76177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634142935276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550896942615509,0.5509028434753418,-5.908803814236308e-06,0.0,0.0002673320122994,0.0,0.0,35.57943344116211,0.0,0.0,0.0,0.3871995806694031,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845159739255905,-2002.86865234375,304.1484069824219,0.6930721998214722,0.1403106153011322,0.1276581287384033,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082804203033,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216951016336679,-706.1126708984375,304.15496826171875,0.5179089307785034,0.0622030533850193,0.0449835769832134,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410481452942,-6388.25146484375,304.17462158203125,0.9990000128746032,0.503227174282074,0.4063489437103271,293.314697265625,297.1499938964844,293.1499938964844,0.0054394355975091,-1991.9599609375,298.2403869628906,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.2492287904024124,0.689588189125061,0.689588189125061,1.0,1.0,-1.033765435218811,0.418405145406723,0.6153602600097656,0.170301929116249,0.0,0.0,0.5530933141708374,52.50072479248047,48.0,29.85671043395996,-11687.1943359375,155.04287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644274234771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448864102363586,0.5448923110961914,-5.885538939764956e-06,0.0,0.0002683602215256,0.0,0.0,34.94597244262695,0.0,0.0,0.0,0.3852947354316711,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845159739255905,-2002.86865234375,304.1484069824219,0.6930721998214722,0.1403106153011322,0.1276581287384033,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082804203033,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216951016336679,-706.1126708984375,304.15496826171875,0.5179089307785034,0.0622030533850193,0.0449835769832134,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410481452942,-6388.25146484375,304.17462158203125,0.9990000128746032,0.503227174282074,0.4063489437103271,293.314697265625,297.1499938964844,293.1499938964844,0.0054394355975091,-1991.9599609375,298.2403869628906,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.2492287904024124,0.689588189125061,0.689588189125061,1.0,1.0,-1.033765435218811,0.418405145406723,0.6153602600097656,0.170301929116249,0.0,0.0,0.5530933141708374,52.50072479248047,48.0,29.85671043395996,-11687.1943359375,155.04287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644274234771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448864102363586,0.5448923110961914,-5.885538939764956e-06,0.0,0.0002683602215256,0.0,0.0,34.94597244262695,0.0,0.0,0.0,0.3852947354316711,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847637951374054,-2007.46435546875,304.14825439453125,0.6952222585678101,0.1406898200511932,0.1279702484607696,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797186255455017,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214269757270813,-701.7803344726562,304.154541015625,0.5179645419120789,0.0618674047291278,0.0447151474654674,293.15118408203125,297.1499938964844,293.1499938964844,0.3377085924148559,-6347.69140625,304.1750793457031,0.9990000128746032,0.5045558214187622,0.4038125872611999,293.3136901855469,297.1499938964844,293.1499938964844,0.0054129208438098,-1983.41796875,298.2156677246094,0.4797186255455017,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9483947753906,294.0552673339844,291.16766357421875,1.0,0.2481704801321029,0.6894702911376953,0.6894702911376953,1.0,1.0,-1.030623435974121,0.4169400334358215,0.6136833429336548,0.1698645800352096,0.0,0.0,0.5516526103019714,51.91922378540039,48.0,16.246997833251953,-11656.7265625,153.1727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.2647352218627929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416514873504639,0.5416573882102966,-5.864351351192454e-06,0.0,0.0002686725929379,0.0,0.0,34.56531524658203,0.0,0.0,0.0,0.3841767907142639,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850534811615943,-2012.888427734375,304.1480407714844,0.6968470811843872,0.1410849243402481,0.1283048093318939,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114997386932,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212077312171459,-698.2440795898438,304.15411376953125,0.5177295804023743,0.0615795031189918,0.0444866940379142,293.1450500488281,297.1499938964844,293.1499938964844,0.3359673917293548,-6322.5693359375,304.1736755371094,0.9990000128746032,0.5057508945465088,0.4022185206413269,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889094851911,-1975.8916015625,298.1898193359375,0.4804114997386932,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278564453125,294.0283203125,291.1660461425781,1.0,0.24753437936306,0.6894662976264954,0.6894662976264954,1.0,1.0,-1.0287432670593262,0.4160536229610443,0.6126896739006042,0.1696884781122207,0.0,0.0,0.5506422519683838,51.55801010131836,51.0,5.553892612457275,-11642.3876953125,152.03521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.947265625,18000.0,0.0,0.0,0.2649405002593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392553806304932,0.5392612218856812,-5.846562544320477e-06,0.0,0.0002688809472601,0.0,0.0,34.274715423583984,0.0,0.0,0.0,0.3833096623420715,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857256278395652,-2025.5552978515625,304.1475830078125,0.6986896395683289,0.1419139951467514,0.1290320754051208,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208943020552396,-693.22607421875,304.1532592773437,0.5165226459503174,0.0611350610852241,0.0441408641636371,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740075111389,-6312.2421875,304.16717529296875,0.9990000128746032,0.5076007843017578,0.4015012681484222,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459093905985,-1962.8427734375,298.1361999511719,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473684847354889,0.6894582509994507,0.6894582509994507,1.0,1.0,-1.028296947479248,0.4157385230064392,0.6125583648681641,0.1699501872062683,0.0,0.0,0.5499755144119263,51.40606689453125,54.0,-9.488977432250977,-11652.0185546875,151.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651526033878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367626547813416,0.5367684960365295,-5.824658728670329e-06,0.0,0.0002690961991902,0.0,0.0,33.95740509033203,0.0,0.0,0.0,0.3823669254779815,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857256278395652,-2025.5552978515625,304.1475830078125,0.6986896395683289,0.1419139951467514,0.1290320754051208,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208943020552396,-693.22607421875,304.1532592773437,0.5165226459503174,0.0611350610852241,0.0441408641636371,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740075111389,-6312.2421875,304.16717529296875,0.9990000128746032,0.5076007843017578,0.4015012681484222,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459093905985,-1962.8427734375,298.1361999511719,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473684847354889,0.6894582509994507,0.6894582509994507,1.0,1.0,-1.028296947479248,0.4157385230064392,0.6125583648681641,0.1699501872062683,0.0,0.0,0.5499755144119263,51.40606689453125,54.0,-9.488977432250977,-11652.0185546875,151.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651526033878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367626547813416,0.5367684960365295,-5.824658728670329e-06,0.0,0.0002690961991902,0.0,0.0,33.95740509033203,0.0,0.0,0.0,0.3823669254779815,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.086486704647541,-2039.95849609375,304.1471252441406,0.6989519596099854,0.1427779793739318,0.1298171430826187,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207178276032209,-690.4884033203125,304.1524658203125,0.5145458579063416,0.0608420670032501,0.0439228639006614,293.1332397460937,297.1499938964844,293.1499938964844,0.337087482213974,-6346.158203125,304.1580505371094,0.9990000128746032,0.5086279511451721,0.4035168290138244,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078010678291,-1951.702880859375,298.0806884765625,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484252303838729,0.6894502639770508,0.6894502639770508,1.0,1.0,-1.0315135717391968,0.4170330762863159,0.6144804358482361,0.1708814203739166,0.0,0.0,0.5515129566192627,51.883522033691406,57.0,-17.855737686157227,-11706.8046875,153.35025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2652965486049652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380323529243469,0.5380381941795349,-5.825604148412822e-06,0.0,0.0002692422713153,0.0,0.0,34.06901550292969,0.0,0.0,0.0,0.3827342092990875,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.086486704647541,-2039.95849609375,304.1471252441406,0.6989519596099854,0.1427779793739318,0.1298171430826187,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207178276032209,-690.4884033203125,304.1524658203125,0.5145458579063416,0.0608420670032501,0.0439228639006614,293.1332397460937,297.1499938964844,293.1499938964844,0.337087482213974,-6346.158203125,304.1580505371094,0.9990000128746032,0.5086279511451721,0.4035168290138244,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078010678291,-1951.702880859375,298.0806884765625,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484252303838729,0.6894502639770508,0.6894502639770508,1.0,1.0,-1.0315135717391968,0.4170330762863159,0.6144804358482361,0.1708814203739166,0.0,0.0,0.5515129566192627,51.883522033691406,57.0,-17.855737686157227,-11706.8046875,153.35025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2652965486049652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380323529243469,0.5380381941795349,-5.825604148412822e-06,0.0,0.0002692422713153,0.0,0.0,34.06901550292969,0.0,0.0,0.0,0.3827342092990875,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949287295341,-2055.26611328125,304.146728515625,0.6979555487632751,0.1436604857444763,0.1306400448083877,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206482093781232,-689.5308227539062,304.1517639160156,0.5120301842689514,0.0606776885688304,0.0438123233616352,293.1345520019531,297.1499938964844,293.1499938964844,0.341426134109497,-6414.82763671875,304.14813232421875,0.9990000128746032,0.5087959170341492,0.4077105224132538,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726469002664,-1941.6048583984373,298.02447509765625,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.9376525878906,291.1278076171875,1.0,0.2504568696022033,0.6893060207366943,0.6893060207366943,1.0,1.0,-1.037648320198059,0.4195809960365295,0.6180673837661743,0.1723144948482513,0.0,0.0,0.5552525520324707,52.87005615234375,60.0,-21.01432609558105,-11798.6357421875,156.75152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.037109375,18000.0,0.0,0.0,0.2656087875366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433658957481384,0.5433717370033264,-5.852718913956778e-06,0.0,0.0002695591538213,0.0,0.0,34.65414047241211,0.0,0.0,0.0,0.3845367729663849,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949287295341,-2055.26611328125,304.146728515625,0.6979555487632751,0.1436604857444763,0.1306400448083877,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206482093781232,-689.5308227539062,304.1517639160156,0.5120301842689514,0.0606776885688304,0.0438123233616352,293.1345520019531,297.1499938964844,293.1499938964844,0.341426134109497,-6414.82763671875,304.14813232421875,0.9990000128746032,0.5087959170341492,0.4077105224132538,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726469002664,-1941.6048583984373,298.02447509765625,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.9376525878906,291.1278076171875,1.0,0.2504568696022033,0.6893060207366943,0.6893060207366943,1.0,1.0,-1.037648320198059,0.4195809960365295,0.6180673837661743,0.1723144948482513,0.0,0.0,0.5552525520324707,52.87005615234375,60.0,-21.01432609558105,-11798.6357421875,156.75152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.037109375,18000.0,0.0,0.0,0.2656087875366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433658957481384,0.5433717370033264,-5.852718913956778e-06,0.0,0.0002695591538213,0.0,0.0,34.65414047241211,0.0,0.0,0.0,0.3845367729663849,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881255865097045,-2070.991943359375,304.1464538574219,0.695982038974762,0.1445502936840057,0.1314864009618759,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206671133637428,-690.0416259765625,304.1511535644531,0.5091809630393982,0.0606265217065811,0.0437948331236839,293.1399230957031,297.1499938964844,293.1499938964844,0.3476391732692718,-6510.9287109375,304.138427734375,0.9990000128746032,0.5081074833869934,0.4136355221271515,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393013611435,-1932.0599365234373,297.96807861328125,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.2532653510570526,0.6891618371009827,0.6891618371009827,1.0,1.0,-1.046107530593872,0.4231545627117157,0.622952938079834,0.1741731017827987,0.0,0.0,0.5610681176185608,54.27517318725586,63.0,-21.512001037597656,-11919.970703125,161.57679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.266302615404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526545643806458,0.5526605248451233,-5.906667865929194e-06,0.0,0.0002702632918953,0.0,0.0,35.721195220947266,0.0,0.0,0.0,0.3877702355384826,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881255865097045,-2070.991943359375,304.1464538574219,0.695982038974762,0.1445502936840057,0.1314864009618759,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206671133637428,-690.0416259765625,304.1511535644531,0.5091809630393982,0.0606265217065811,0.0437948331236839,293.1399230957031,297.1499938964844,293.1499938964844,0.3476391732692718,-6510.9287109375,304.138427734375,0.9990000128746032,0.5081074833869934,0.4136355221271515,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393013611435,-1932.0599365234373,297.96807861328125,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.2532653510570526,0.6891618371009827,0.6891618371009827,1.0,1.0,-1.046107530593872,0.4231545627117157,0.622952938079834,0.1741731017827987,0.0,0.0,0.5610681176185608,54.27517318725586,63.0,-21.512001037597656,-11919.970703125,161.57679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.266302615404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526545643806458,0.5526605248451233,-5.906667865929194e-06,0.0,0.0002702632918953,0.0,0.0,35.721195220947266,0.0,0.0,0.0,0.3877702355384826,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885451436042785,-2078.930419921875,304.1463317871094,0.6947086453437805,0.1449957489967346,0.1319152265787124,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.473737895488739,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.020706309005618,-690.7877197265625,304.15087890625,0.5076884031295776,0.0606401711702346,0.0438177697360515,293.1439208984375,297.1499938964844,293.1499938964844,0.3513312339782715,-6567.37255859375,304.1338195800781,0.9990000128746032,0.5074498057365417,0.4171268045902252,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231089212,-1927.4171142578125,297.9398498535156,0.473737895488739,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.92510986328125,291.1049194335937,1.0,0.254907876253128,0.6890897750854492,0.6890897750854492,1.0,1.0,-1.0510505437850952,0.4252577126026153,0.6257928609848022,0.1752342730760574,0.0,0.0,0.5647218823432922,55.11114883422852,63.0,-21.21152305603028,-11989.8671875,164.45358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.57421875,18000.0,0.0,0.0,0.2668491005897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587590932846069,0.5587649941444397,-5.94392440689262e-06,0.0,0.0002708179235924,0.0,0.0,36.442176818847656,0.0,0.0,0.0,0.3899264931678772,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889654383063316,-2086.87841796875,304.146240234375,0.6932851076126099,0.1454409211874008,0.1323466897010803,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719498753547668,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207637082785367,-691.8309326171875,304.1506042480469,0.5061779618263245,0.0606785826385021,0.0438603498041629,293.148681640625,297.1499938964844,293.1499938964844,0.3553511798381805,-6628.419921875,304.12945556640625,0.9990000128746032,0.5065917372703552,0.4209097921848297,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071376703679,-1922.8184814453125,297.9116516113281,0.4719498753547668,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.73101806640625,293.9244689941406,291.09771728515625,1.0,0.2566825151443481,0.6889654994010925,0.6889654994010925,1.0,1.0,-1.0563901662826538,0.4275254309177398,0.6288647651672363,0.1763576120138168,0.0,0.0,0.56883305311203,56.02412796020508,66.0,-20.57786750793457,-12064.857421875,167.6046600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.4296875,18000.0,0.0,0.0,0.2675514221191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658016800880432,0.5658077001571655,-5.988110842736205e-06,0.0,0.0002715306764002,0.0,0.0,37.29090118408203,0.0,0.0,0.0,0.3924371898174286,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898037478327751,-2102.713623046875,304.1460876464844,0.6900831460952759,0.1463296711444854,0.1332155466079712,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.020931078121066,-694.7630615234375,304.1501159667969,0.5031676888465881,0.060828436166048,0.0440026745200157,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326593399048,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042908787727356,0.4292147755622864,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755919121205,-1913.64208984375,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605687081813812,0.6887169480323792,0.6887169480323792,1.0,1.0,-1.0680845975875854,0.4325125217437744,0.635572075843811,0.1787938773632049,0.0,0.0,0.5783012509346008,58.055294036865234,69.0,-18.696683883666992,-12228.1875,174.65724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694790661334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825710892677307,0.5825772285461426,-6.097501227486646e-06,0.0,0.0002734870067797,0.0,0.0,39.38135147094727,0.0,0.0,0.0,0.3985027372837066,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898037478327751,-2102.713623046875,304.1460876464844,0.6900831460952759,0.1463296711444854,0.1332155466079712,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.020931078121066,-694.7630615234375,304.1501159667969,0.5031676888465881,0.060828436166048,0.0440026745200157,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326593399048,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042908787727356,0.4292147755622864,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755919121205,-1913.64208984375,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605687081813812,0.6887169480323792,0.6887169480323792,1.0,1.0,-1.0680845975875854,0.4325125217437744,0.635572075843811,0.1787938773632049,0.0,0.0,0.5783012509346008,58.055294036865234,69.0,-18.696683883666992,-12228.1875,174.65724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694790661334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825710892677307,0.5825772285461426,-6.097501227486646e-06,0.0,0.0002734870067797,0.0,0.0,39.38135147094727,0.0,0.0,0.0,0.3985027372837066,4.0,0.0,1.0
