time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030284911394119,-2346.91162109375,304.1455383300781,0.7295183539390564,0.164896011352539,0.1495982110500335,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776591062545776,0.050000000745058,0.0491873398423194,293.1026306152344,297.1499938964844,293.1499938964844,0.0353788286447525,-897.4030151367188,304.1433410644531,0.5701969265937805,0.0803870111703872,0.0572127662599086,293.1123046875,297.1499938964844,293.1499938964844,0.3423429131507873,-6419.365234375,304.1676940917969,0.9990000128746032,0.512941300868988,0.4084939956665039,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605013146996,-1702.0738525390625,297.20721435546875,0.4776591062545776,0.050000000745058,0.2333235591650009,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.25563445687294,0.6853029727935791,0.6853029727935791,1.0,1.0,-1.0774749517440796,0.4326504170894623,0.6448245644569397,0.1891632676124572,0.0,0.0,0.6268109679222107,53.73609924316406,57.0,-4.908212661743164,-13157.7109375,169.5059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.857421875,18000.0,0.0,0.0,0.3023841083049774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904168128967285,0.6904237866401672,-6.975668839004356e-06,0.0,0.0003068814403377,0.0,0.0,55.61074066162109,0.0,0.0,0.0,0.4404382109642029,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030284911394119,-2346.91162109375,304.1455383300781,0.7295183539390564,0.164896011352539,0.1495982110500335,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776591062545776,0.050000000745058,0.0491873398423194,293.1026306152344,297.1499938964844,293.1499938964844,0.0353788286447525,-897.4030151367188,304.1433410644531,0.5701969265937805,0.0803870111703872,0.0572127662599086,293.1123046875,297.1499938964844,293.1499938964844,0.3423429131507873,-6419.365234375,304.1676940917969,0.9990000128746032,0.512941300868988,0.4084939956665039,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605013146996,-1702.0738525390625,297.20721435546875,0.4776591062545776,0.050000000745058,0.2333235591650009,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.25563445687294,0.6853029727935791,0.6853029727935791,1.0,1.0,-1.0774749517440796,0.4326504170894623,0.6448245644569397,0.1891632676124572,0.0,0.0,0.6268109679222107,53.73609924316406,57.0,-4.908212661743164,-13157.7109375,169.5059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.857421875,18000.0,0.0,0.0,0.3023841083049774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904168128967285,0.6904237866401672,-6.975668839004356e-06,0.0,0.0003068814403377,0.0,0.0,55.61074066162109,0.0,0.0,0.0,0.4404382109642029,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041985377669334,-2368.625244140625,304.14508056640625,0.7302467823028564,0.16624715924263,0.1508269906044006,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767562747001648,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.0371870547533035,-920.6821899414062,304.1425476074219,0.5747631192207336,0.0824234560132026,0.0586379542946815,293.1077575683594,297.1499938964844,293.1499938964844,0.3443630337715149,-6453.3916015625,304.15838623046875,0.9990000128746032,0.5148300528526306,0.4105174243450165,293.269775390625,297.1499938964844,293.1499938964844,0.0045354408212006,-1694.32666015625,297.1642150878906,0.4767562747001648,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.2569937705993652,0.6851378679275513,0.6851378679275513,1.0,1.0,-1.0832083225250244,0.435015320777893,0.6481929421424866,0.1905856132507324,0.0,0.0,0.6274601221084595,54.2571907043457,60.0,-17.318159103393555,-13238.6220703125,172.12998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.3029640316963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895747780799866,0.6895817518234253,-6.958616722840816e-06,0.0,0.0003074699779972,0.0,0.0,55.4072265625,0.0,0.0,0.0,0.4400277137756347,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041985377669334,-2368.625244140625,304.14508056640625,0.7302467823028564,0.16624715924263,0.1508269906044006,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767562747001648,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.0371870547533035,-920.6821899414062,304.1425476074219,0.5747631192207336,0.0824234560132026,0.0586379542946815,293.1077575683594,297.1499938964844,293.1499938964844,0.3443630337715149,-6453.3916015625,304.15838623046875,0.9990000128746032,0.5148300528526306,0.4105174243450165,293.269775390625,297.1499938964844,293.1499938964844,0.0045354408212006,-1694.32666015625,297.1642150878906,0.4767562747001648,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.2569937705993652,0.6851378679275513,0.6851378679275513,1.0,1.0,-1.0832083225250244,0.435015320777893,0.6481929421424866,0.1905856132507324,0.0,0.0,0.6274601221084595,54.2571907043457,60.0,-17.318159103393555,-13238.6220703125,172.12998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.3029640316963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895747780799866,0.6895817518234253,-6.958616722840816e-06,0.0,0.0003074699779972,0.0,0.0,55.4072265625,0.0,0.0,0.0,0.4400277137756347,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054164543747901,-2391.204833984375,304.1446838378906,0.7297995686531067,0.1675861477851867,0.1520669907331466,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748517572879791,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390852205455303,-945.0004272460938,304.1418762207031,0.578149676322937,0.0844991207122802,0.0601098723709583,293.1083984375,297.1499938964844,293.1499938964844,0.3487713932991028,-6522.9736328125,304.14825439453125,0.9990000128746032,0.5157783627510071,0.4147162437438965,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130942016839,-1687.721923828125,297.1193542480469,0.4748517572879791,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440979003906,291.13232421875,1.0,0.2593068480491638,0.6849728226661682,0.6849728226661682,1.0,1.0,-1.0917537212371826,0.4386666715145111,0.6530870795249939,0.1924185156822204,0.0,0.0,0.6306782364845276,55.29357147216797,63.0,-23.19210624694824,-13355.7548828125,176.56483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.3035842776298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940351724624634,0.6940421462059021,-6.984585979807889e-06,0.0,0.0003080994356423,0.0,0.0,56.08458709716797,0.0,0.0,0.0,0.4417184293270111,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054164543747901,-2391.204833984375,304.1446838378906,0.7297995686531067,0.1675861477851867,0.1520669907331466,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748517572879791,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390852205455303,-945.0004272460938,304.1418762207031,0.578149676322937,0.0844991207122802,0.0601098723709583,293.1083984375,297.1499938964844,293.1499938964844,0.3487713932991028,-6522.9736328125,304.14825439453125,0.9990000128746032,0.5157783627510071,0.4147162437438965,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130942016839,-1687.721923828125,297.1193542480469,0.4748517572879791,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440979003906,291.13232421875,1.0,0.2593068480491638,0.6849728226661682,0.6849728226661682,1.0,1.0,-1.0917537212371826,0.4386666715145111,0.6530870795249939,0.1924185156822204,0.0,0.0,0.6306782364845276,55.29357147216797,63.0,-23.19210624694824,-13355.7548828125,176.56483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.3035842776298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940351724624634,0.6940421462059021,-6.984585979807889e-06,0.0,0.0003080994356423,0.0,0.0,56.08458709716797,0.0,0.0,0.0,0.4417184293270111,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060309261083602,-2402.57568359375,304.14453125,0.7292157411575317,0.1682463735342025,0.1526855826377868,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735686480998993,0.050000000745058,0.0492655895650386,293.09295654296875,297.1499938964844,293.1499938964844,0.0400550179183483,-957.394287109375,304.1416015625,0.5794675350189209,0.0855449512600898,0.0608571507036685,293.1104736328125,297.1499938964844,293.1499938964844,0.3517152965068817,-6568.57568359375,304.1432189941406,0.9990000128746032,0.5158991813659668,0.4174861013889313,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025702565908,-1684.6656494140625,297.0965576171875,0.4735686480998993,0.050000000745058,0.2336947470903396,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9376525878906,293.5461730957031,291.123291015625,1.0,0.2607564628124237,0.6848902702331543,0.6848902702331543,1.0,1.0,-1.096884846687317,0.4408877789974212,0.655997097492218,0.1934571117162704,0.0,0.0,0.6332327723503113,55.97473907470703,63.0,-24.4250602722168,-13425.3935546875,179.36509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.763671875,18000.0,0.0,0.0,0.3039884269237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982923150062561,0.6982993483543396,-7.014697530394187e-06,0.0,0.0003085095959249,0.0,0.0,56.769561767578125,0.0,0.0,0.0,0.4433783292770386,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066440343856811,-2413.903076171875,304.1444091796875,0.7284317016601562,0.1688985526561737,0.153300866484642,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720803499221802,0.050000000745058,0.0492933914065361,293.0912780761719,297.1499938964844,293.1499938964844,0.0410331562161445,-969.883056640625,304.1413269042969,0.580570638179779,0.0865935161709785,0.0616095401346683,293.11358642578125,297.1499938964844,293.1499938964844,0.3550787568092346,-6620.20458984375,304.1383361816406,0.9990000128746032,0.5157877206802368,0.420634001493454,293.265869140625,297.1499938964844,293.1499938964844,0.0044923042878508,-1681.6920166015625,297.0736999511719,0.4720803499221802,0.050000000745058,0.2338266223669052,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.92291259765625,293.5500793457031,291.11431884765625,1.0,0.2623710632324219,0.6847461462020874,0.6847461462020874,1.0,1.0,-1.1024961471557615,0.4433166682720184,0.6591794490814209,0.1945472508668899,0.0,0.0,0.6363858580589294,56.7506103515625,66.0,-24.785274505615234,-13500.9267578125,182.5103912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.93359375,18000.0,0.0,0.0,0.3044926226139068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038704752922058,0.7038775682449341,-7.056352387735387e-06,0.0,0.000309021299472,0.0,0.0,57.68881607055664,0.0,0.0,0.0,0.445576399564743,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078547537326812,-2436.2109375,304.1442565917969,0.7263680696487427,0.1701748818159103,0.1545162498950958,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685081839561462,0.050000000745058,0.0493582263588905,293.0882568359375,297.1499938964844,293.1499938964844,0.0430014990270137,-995.0062866210938,304.1409606933594,0.5822311639785767,0.0886930599808693,0.063124269247055,293.12261962890625,297.1499938964844,293.1499938964844,0.3628721237182617,-6738.4833984375,304.1292724609375,0.9990000128746032,0.5148840546607971,0.427884042263031,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721798039972,-1675.82177734375,297.0279846191406,0.4685081839561462,0.050000000745058,0.234134167432785,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5626220703125,291.0973205566406,1.0,0.2660161852836609,0.6844578385353088,0.6844578385353088,1.0,1.0,-1.1149213314056396,0.4487344026565552,0.6661869883537292,0.1968858391046524,0.0,0.0,0.6443334817886353,58.55064392089844,69.0,-23.869543075561523,-13666.5625,189.7255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.31640625,18000.0,0.0,0.0,0.3058919012546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187626361846924,0.7187698483467102,-7.1737836151442025e-06,0.0,0.0003104413917753,0.0,0.0,60.2276496887207,0.0,0.0,0.0,0.4515220820903778,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078547537326812,-2436.2109375,304.1442565917969,0.7263680696487427,0.1701748818159103,0.1545162498950958,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685081839561462,0.050000000745058,0.0493582263588905,293.0882568359375,297.1499938964844,293.1499938964844,0.0430014990270137,-995.0062866210938,304.1409606933594,0.5822311639785767,0.0886930599808693,0.063124269247055,293.12261962890625,297.1499938964844,293.1499938964844,0.3628721237182617,-6738.4833984375,304.1292724609375,0.9990000128746032,0.5148840546607971,0.427884042263031,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721798039972,-1675.82177734375,297.0279846191406,0.4685081839561462,0.050000000745058,0.234134167432785,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5626220703125,291.0973205566406,1.0,0.2660161852836609,0.6844578385353088,0.6844578385353088,1.0,1.0,-1.1149213314056396,0.4487344026565552,0.6661869883537292,0.1968858391046524,0.0,0.0,0.6443334817886353,58.55064392089844,69.0,-23.869543075561523,-13666.5625,189.7255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.31640625,18000.0,0.0,0.0,0.3058919012546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187626361846924,0.7187698483467102,-7.1737836151442025e-06,0.0,0.0003104413917753,0.0,0.0,60.2276496887207,0.0,0.0,0.0,0.4515220820903778,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090364456176757,-2457.905029296875,304.1441955566406,0.7237935662269592,0.1714098751544952,0.1557053327560424,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641339480876922,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450238585472106,-1020.8582763671876,304.1405944824219,0.5834632515907288,0.0909358561038971,0.064688354730606,293.1353759765625,297.1499938964844,293.1499938964844,0.3718272447586059,-6872.68017578125,304.12127685546875,0.9990000128746032,0.5130053162574768,0.4361459016799927,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522723183035,-1669.9248046875,296.9824523925781,0.4641339480876922,0.050000000745058,0.2344910502433776,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701080739498138,0.6841695308685303,0.6841695308685303,1.0,1.0,-1.1286606788635254,0.4547732770442962,0.6738873720169067,0.1993903070688247,0.0,0.0,0.6542917490005493,60.63054275512695,72.0,-21.973031997680664,-13847.384765625,198.0326538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.3359375,18000.0,0.0,0.0,0.3079240918159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382951378822327,0.73830246925354,-7.335981990763685e-06,0.0,0.0003125038056168,0.0,0.0,63.713134765625,0.0,0.0,0.0,0.459442526102066,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090364456176757,-2457.905029296875,304.1441955566406,0.7237935662269592,0.1714098751544952,0.1557053327560424,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641339480876922,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450238585472106,-1020.8582763671876,304.1405944824219,0.5834632515907288,0.0909358561038971,0.064688354730606,293.1353759765625,297.1499938964844,293.1499938964844,0.3718272447586059,-6872.68017578125,304.12127685546875,0.9990000128746032,0.5130053162574768,0.4361459016799927,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522723183035,-1669.9248046875,296.9824523925781,0.4641339480876922,0.050000000745058,0.2344910502433776,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701080739498138,0.6841695308685303,0.6841695308685303,1.0,1.0,-1.1286606788635254,0.4547732770442962,0.6738873720169067,0.1993903070688247,0.0,0.0,0.6542917490005493,60.63054275512695,72.0,-21.973031997680664,-13847.384765625,198.0326538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.3359375,18000.0,0.0,0.0,0.3079240918159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382951378822327,0.73830246925354,-7.335981990763685e-06,0.0,0.0003125038056168,0.0,0.0,63.713134765625,0.0,0.0,0.0,0.459442526102066,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102280840277671,-2479.718017578125,304.1441650390625,0.7209897637367249,0.1726905554533004,0.1569108664989471,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591983556747436,0.050000000745058,0.0495158545672893,293.0767822265625,297.1499938964844,293.1499938964844,0.0477432757616043,-1055.793212890625,304.13916015625,0.586333692073822,0.094224028289318,0.0668345838785171,293.15362548828125,297.1499938964844,293.1499938964844,0.3815611004829407,-7016.869140625,304.1146850585937,0.9990000128746032,0.5096847414970398,0.4450178742408752,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338181614875,-1664.4591064453125,296.93829345703125,0.4591983556747436,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0670471191406,1.0,0.2745501697063446,0.683782696723938,0.683782696723938,1.0,1.0,-1.1438997983932495,0.4615481197834015,0.6823517084121704,0.2019005417823791,0.0,0.0,0.6661288142204285,62.907108306884766,60.0,-20.895183563232425,-14044.2109375,207.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.67578125,18000.0,0.0,0.0,0.3106814622879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621411681175232,0.7621486783027649,-7.542925686720991e-06,0.0,0.0003153021680191,0.0,0.0,68.19125366210938,0.0,0.0,0.0,0.4692623913288116,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102280840277671,-2479.718017578125,304.1441650390625,0.7209897637367249,0.1726905554533004,0.1569108664989471,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591983556747436,0.050000000745058,0.0495158545672893,293.0767822265625,297.1499938964844,293.1499938964844,0.0477432757616043,-1055.793212890625,304.13916015625,0.586333692073822,0.094224028289318,0.0668345838785171,293.15362548828125,297.1499938964844,293.1499938964844,0.3815611004829407,-7016.869140625,304.1146850585937,0.9990000128746032,0.5096847414970398,0.4450178742408752,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338181614875,-1664.4591064453125,296.93829345703125,0.4591983556747436,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0670471191406,1.0,0.2745501697063446,0.683782696723938,0.683782696723938,1.0,1.0,-1.1438997983932495,0.4615481197834015,0.6823517084121704,0.2019005417823791,0.0,0.0,0.6661288142204285,62.907108306884766,60.0,-20.895183563232425,-14044.2109375,207.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.67578125,18000.0,0.0,0.0,0.3106814622879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621411681175232,0.7621486783027649,-7.542925686720991e-06,0.0,0.0003153021680191,0.0,0.0,68.19125366210938,0.0,0.0,0.0,0.4692623913288116,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112735196948051,-2498.54052734375,304.1443786621094,0.7241734266281128,0.1741028130054474,0.1581211686134338,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607673287391662,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.050926711410284,-1096.847900390625,304.13751220703125,0.5965125560760498,0.0980050936341285,0.0694515332579612,293.1671142578125,297.1499938964844,293.1499938964844,0.3795222342014313,-6979.6376953125,304.1304626464844,0.9990000128746032,0.506818950176239,0.4421656131744385,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061625376343,-1654.656494140625,296.9049072265625,0.4607673287391662,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733209431171417,0.6833958625793457,0.6833958625793457,1.0,1.0,-1.1448947191238403,0.4619100987911224,0.6829846501350403,0.2019133418798446,0.0,0.0,0.6774719953536987,62.24226760864258,48.0,8.583415031433105,-14136.4912109375,206.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.734375,18000.0,0.0,0.0,0.3140350580215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886331677436829,0.7886409759521484,-7.789250048517715e-06,0.0,0.0003187056572642,0.0,0.0,73.49945068359375,0.0,0.0,0.0,0.480297714471817,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112735196948051,-2498.54052734375,304.1443786621094,0.7241734266281128,0.1741028130054474,0.1581211686134338,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607673287391662,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.050926711410284,-1096.847900390625,304.13751220703125,0.5965125560760498,0.0980050936341285,0.0694515332579612,293.1671142578125,297.1499938964844,293.1499938964844,0.3795222342014313,-6979.6376953125,304.1304626464844,0.9990000128746032,0.506818950176239,0.4421656131744385,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061625376343,-1654.656494140625,296.9049072265625,0.4607673287391662,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733209431171417,0.6833958625793457,0.6833958625793457,1.0,1.0,-1.1448947191238403,0.4619100987911224,0.6829846501350403,0.2019133418798446,0.0,0.0,0.6774719953536987,62.24226760864258,48.0,8.583415031433105,-14136.4912109375,206.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.734375,18000.0,0.0,0.0,0.3140350580215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886331677436829,0.7886409759521484,-7.789250048517715e-06,0.0,0.0003187056572642,0.0,0.0,73.49945068359375,0.0,0.0,0.0,0.480297714471817,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116551011800766,-2505.12255859375,304.14471435546875,0.7277972102165222,0.174853429198265,0.1587342917919159,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637850224971771,0.050000000745058,0.0494391694664955,293.0646057128906,297.1499938964844,293.1499938964844,0.0522499568760395,-1113.853515625,304.13739013671875,0.6029560565948486,0.0995811894536018,0.0706177577376365,293.166259765625,297.1499938964844,293.1499938964844,0.3739938139915466,-6893.06396484375,304.14410400390625,0.9990000128746032,0.506765604019165,0.4367750287055969,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867146596312,-1646.80322265625,296.8980712890625,0.4637850224971771,0.050000000745058,0.2345181256532669,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377380371094,293.6053161621094,291.08856201171875,1.0,0.2710493206977844,0.6832024455070496,0.6832024455070496,1.0,1.0,-1.1402181386947632,0.4597718119621277,0.6804463267326355,0.2009792625904083,0.0,0.0,0.680300772190094,60.916725158691406,48.0,29.783763885498047,-14131.9794921875,202.3114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17794.203125,18000.0,0.0,0.0,0.315734326839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983883619308472,0.7983962893486023,-7.89490241004387e-06,0.0,0.0003204302047379,0.0,0.0,75.62225341796875,0.0,0.0,0.0,0.4844542741775512,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119866892695427,-2510.706787109375,304.14508056640625,0.7325760722160339,0.1756311655044555,0.1593545824289322,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677993953227997,0.050000000745058,0.0493706203997135,293.0640563964844,297.1499938964844,293.1499938964844,0.0532440394163131,-1126.5484619140625,304.13787841796875,0.6095883250236511,0.1007750704884529,0.0715409815311431,293.1595153808594,297.1499938964844,293.1499938964844,0.3660980761051178,-6771.119140625,304.1595458984375,0.9990000128746032,0.5078821182250977,0.4292684197425842,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649040162563,-1637.7645263671875,296.895263671875,0.4677993953227997,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.83172607421875,293.5863952636719,291.1112976074219,1.0,0.267823725938797,0.6830389499664307,0.6830389499664307,1.0,1.0,-1.132590413093567,0.456322580575943,0.6762678027153015,0.1995150595903396,0.0,0.0,0.6810747385025024,59.08330154418945,51.0,47.82534408569336,-14094.005859375,196.3101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.830078125,18000.0,0.0,0.0,0.3173222243785858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041202425956726,0.8041281700134277,-7.967330930114258e-06,0.0,0.0003220417129341,0.0,0.0,76.96141052246094,0.0,0.0,0.0,0.486967921257019,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127656176686286,-2524.065185546875,304.1453857421875,0.7388423085212708,0.177219733595848,0.1607016026973724,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544046647846698,-1141.190673828125,304.1399841308594,0.6169292330741882,0.1022244170308113,0.0726862251758575,293.1369934082031,297.1499938964844,293.1499938964844,0.3566741943359375,-6628.11376953125,304.1715087890625,0.9990000128746032,0.5121999979019165,0.4211479127407074,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274033814668,-1622.10205078125,296.8907165527344,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649018466472626,0.6827119588851929,0.6827119588851929,1.0,1.0,-1.1253273487091064,0.4531716704368591,0.6721556782722473,0.1975378841161728,0.0,0.0,0.6782628893852234,57.13470458984375,54.0,47.056884765625,-14051.4267578125,190.27394104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3828125,18000.0,0.0,0.0,0.3199889659881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036752939224243,0.8036832809448242,-7.996807653398719e-06,0.0,0.0003247481072321,0.0,0.0,77.1126708984375,0.0,0.0,0.0,0.487028956413269,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127656176686286,-2524.065185546875,304.1453857421875,0.7388423085212708,0.177219733595848,0.1607016026973724,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544046647846698,-1141.190673828125,304.1399841308594,0.6169292330741882,0.1022244170308113,0.0726862251758575,293.1369934082031,297.1499938964844,293.1499938964844,0.3566741943359375,-6628.11376953125,304.1715087890625,0.9990000128746032,0.5121999979019165,0.4211479127407074,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274033814668,-1622.10205078125,296.8907165527344,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649018466472626,0.6827119588851929,0.6827119588851929,1.0,1.0,-1.1253273487091064,0.4531716704368591,0.6721556782722473,0.1975378841161728,0.0,0.0,0.6782628893852234,57.13470458984375,54.0,47.056884765625,-14051.4267578125,190.27394104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3828125,18000.0,0.0,0.0,0.3199889659881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036752939224243,0.8036832809448242,-7.996807653398719e-06,0.0,0.0003247481072321,0.0,0.0,77.1126708984375,0.0,0.0,0.0,0.487028956413269,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138605698943138,-2543.576171875,304.14508056640625,0.742799699306488,0.1788517087697982,0.162126287817955,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555759519338607,-1156.35693359375,304.1413269042969,0.6214231252670288,0.1039836108684539,0.0737269297242164,293.11785888671875,297.1499938964844,293.1499938964844,0.3524339199066162,-6566.11474609375,304.17120361328125,0.9990000128746032,0.5164250731468201,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007796630263,-1611.875,296.8738098144531,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790832519531,293.51495361328125,291.1639099121094,1.0,0.2638074159622192,0.6795888543128967,0.6795888543128967,1.0,1.0,-1.1239134073257446,0.4522258043289184,0.6716875433921814,0.1956878304481506,0.0,0.0,0.6752712726593018,56.31863021850586,57.0,23.409252166748047,-14041.6484375,188.2725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.3220105767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976614832878113,0.7976694107055664,-7.947690392029472e-06,0.0,0.000326799810864,0.0,0.0,75.90145111083984,0.0,0.0,0.0,0.4846013486385345,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138605698943138,-2543.576171875,304.14508056640625,0.742799699306488,0.1788517087697982,0.162126287817955,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555759519338607,-1156.35693359375,304.1413269042969,0.6214231252670288,0.1039836108684539,0.0737269297242164,293.11785888671875,297.1499938964844,293.1499938964844,0.3524339199066162,-6566.11474609375,304.17120361328125,0.9990000128746032,0.5164250731468201,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007796630263,-1611.875,296.8738098144531,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790832519531,293.51495361328125,291.1639099121094,1.0,0.2638074159622192,0.6795888543128967,0.6795888543128967,1.0,1.0,-1.1239134073257446,0.4522258043289184,0.6716875433921814,0.1956878304481506,0.0,0.0,0.6752712726593018,56.31863021850586,57.0,23.409252166748047,-14041.6484375,188.2725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.3220105767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976614832878113,0.7976694107055664,-7.947690392029472e-06,0.0,0.000326799810864,0.0,0.0,75.90145111083984,0.0,0.0,0.0,0.4846013486385345,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.114855408668518,-2560.952392578125,304.14508056640625,0.7451047897338867,0.1805188655853271,0.1636129915714264,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574349127709865,-1180.630126953125,304.14111328125,0.6261088252067566,0.1065871194005012,0.0754510164260864,293.10699462890625,297.1499938964844,293.1499938964844,0.3508207499980926,-6544.0361328125,304.1667785644531,0.9990000128746032,0.5194565653800964,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780628427863,-1602.0919189453125,296.8663635253906,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9110717773437,293.49969482421875,291.19598388671875,1.0,0.2641935348510742,0.6627663969993591,0.6627663969993591,1.0,1.0,-1.1273928880691528,0.4490961730480194,0.678296685218811,0.1899342536926269,0.0,0.0,0.6682876944541931,56.26616668701172,60.0,43.231632232666016,-14004.939453125,189.26109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.5234375,18000.0,0.0,0.0,0.323349267244339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876279354095459,0.7876358032226562,-7.866873602324631e-06,0.0,0.0003281584067735,0.0,0.0,73.91461181640625,0.0,0.0,0.0,0.4803611636161804,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.114855408668518,-2560.952392578125,304.14508056640625,0.7451047897338867,0.1805188655853271,0.1636129915714264,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574349127709865,-1180.630126953125,304.14111328125,0.6261088252067566,0.1065871194005012,0.0754510164260864,293.10699462890625,297.1499938964844,293.1499938964844,0.3508207499980926,-6544.0361328125,304.1667785644531,0.9990000128746032,0.5194565653800964,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780628427863,-1602.0919189453125,296.8663635253906,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9110717773437,293.49969482421875,291.19598388671875,1.0,0.2641935348510742,0.6627663969993591,0.6627663969993591,1.0,1.0,-1.1273928880691528,0.4490961730480194,0.678296685218811,0.1899342536926269,0.0,0.0,0.6682876944541931,56.26616668701172,60.0,43.231632232666016,-14004.939453125,189.26109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.5234375,18000.0,0.0,0.0,0.323349267244339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876279354095459,0.7876358032226562,-7.866873602324631e-06,0.0,0.0003281584067735,0.0,0.0,73.91461181640625,0.0,0.0,0.0,0.4803611636161804,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159792467951774,-2580.809814453125,304.14483642578125,0.7459684014320374,0.182195171713829,0.165135309100151,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101888179779,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595811381936073,-1209.0582275390625,304.1404724121094,0.6299909353256226,0.1093638837337493,0.0773888677358627,293.1027526855469,297.1499938964844,293.1499938964844,0.3521493673324585,-6566.78662109375,304.15887451171875,0.9990000128746032,0.5214188098907471,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568924836814,-1593.4921875,296.856201171875,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.996337890625,293.49688720703125,291.2135314941406,1.0,0.2657562494277954,0.6519853472709656,0.6519853472709656,1.0,1.0,-1.1345001459121704,0.4490530788898468,0.685447096824646,0.1860218793153762,0.0,0.0,0.6580374240875244,56.84442138671875,63.0,22.2712516784668,-13969.8642578125,192.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577514648437,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.642578125,18000.0,0.0,0.0,0.3239234983921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663728594779968,0.7663805484771729,-7.684642696403898e-06,0.0,0.0003287411818746,0.0,0.0,69.73443603515625,0.0,0.0,0.0,0.4716791212558746,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159792467951774,-2580.809814453125,304.14483642578125,0.7459684014320374,0.182195171713829,0.165135309100151,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101888179779,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595811381936073,-1209.0582275390625,304.1404724121094,0.6299909353256226,0.1093638837337493,0.0773888677358627,293.1027526855469,297.1499938964844,293.1499938964844,0.3521493673324585,-6566.78662109375,304.15887451171875,0.9990000128746032,0.5214188098907471,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568924836814,-1593.4921875,296.856201171875,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.996337890625,293.49688720703125,291.2135314941406,1.0,0.2657562494277954,0.6519853472709656,0.6519853472709656,1.0,1.0,-1.1345001459121704,0.4490530788898468,0.685447096824646,0.1860218793153762,0.0,0.0,0.6580374240875244,56.84442138671875,63.0,22.2712516784668,-13969.8642578125,192.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577514648437,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.642578125,18000.0,0.0,0.0,0.3239234983921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663728594779968,0.7663805484771729,-7.684642696403898e-06,0.0,0.0003287411818746,0.0,0.0,69.73443603515625,0.0,0.0,0.0,0.4716791212558746,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166646629571914,-2593.1376953125,304.14453125,0.7459446787834167,0.1830331981182098,0.165904015302658,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.471554696559906,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607435442507267,-1224.6888427734375,304.1401062011719,0.6315671801567078,0.1107678562402725,0.0783802643418312,293.10272216796875,297.1499938964844,293.1499938964844,0.3540166914463043,-6596.416015625,304.15386962890625,0.9990000128746032,0.5220234394073486,0.4217271208763122,293.2401428222656,297.1499938964844,293.1499938964844,0.0042496831156313,-1591.075439453125,296.84478759765625,0.471554696559906,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.02618408203125,293.4994201660156,291.21099853515625,1.0,0.266899049282074,0.6480638980865479,0.6480638980865479,1.0,1.0,-1.1391301155090332,0.4499160945415497,0.6892140507698059,0.18461275100708,0.0,0.0,0.6540080308914185,57.33292770385742,63.0,6.4025187492370605,-13968.146484375,195.0245819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.919921875,18000.0,0.0,0.0,0.3239524662494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562878131866455,0.756295382976532,-7.589193501189584e-06,0.0,0.0003287705767434,0.0,0.0,67.74053192138672,0.0,0.0,0.0,0.4675136804580688,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174037829041481,-2606.490478515625,304.1441650390625,0.7456660270690918,0.1838697642087936,0.1666759252548217,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550636768341,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619396343827247,-1240.8990478515625,304.1397399902344,0.6329219341278076,0.1121754199266433,0.0793785974383354,293.1039428710937,297.1499938964844,293.1499938964844,0.3565313220024109,-6635.68603515625,304.1485900878906,0.9990000128746032,0.5223861336708069,0.4241896569728851,293.2382202148437,297.1499938964844,293.1499938964844,0.0042440919205546,-1589.5164794921875,296.8307189941406,0.4703550636768341,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.2038269042969,1.0,0.2682461738586426,0.644837498664856,0.644837498664856,1.0,1.0,-1.14436137676239,0.4512503743171692,0.693111002445221,0.183512657880783,0.0,0.0,0.6509168744087219,57.93684768676758,66.0,-7.666911602020264,-13979.75390625,197.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.626953125,18000.0,0.0,0.0,0.3238559663295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478358745574951,0.7478433847427368,-7.505823305109516e-06,0.0,0.0003286726423539,0.0,0.0,66.07298278808594,0.0,0.0,0.0,0.4639967083930969,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189802959561348,-2635.023681640625,304.1434936523437,0.7444789409637451,0.1855341643095016,0.1682237684726715,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643864646553993,-1274.3875732421875,304.1390686035156,0.6350548267364502,0.1149915903806686,0.0813865885138511,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224118232727051,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362678796052,-1588.084228515625,296.7981262207031,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714583277702331,0.6399258971214294,0.6399258971214294,1.0,1.0,-1.1563332080841064,0.4550469219684601,0.7012863159179688,0.1821360141038894,0.0,0.0,0.647729218006134,59.446266174316406,69.0,-26.79404830932617,-14041.0576171875,204.7234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.517578125,18000.0,0.0,0.0,0.3234592080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370101809501648,0.7370175719261169,-7.390772680082591e-06,0.0,0.0003282699908595,0.0,0.0,63.91752243041992,0.0,0.0,0.0,0.4594306349754333,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189802959561348,-2635.023681640625,304.1434936523437,0.7444789409637451,0.1855341643095016,0.1682237684726715,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643864646553993,-1274.3875732421875,304.1390686035156,0.6350548267364502,0.1149915903806686,0.0813865885138511,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224118232727051,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362678796052,-1588.084228515625,296.7981262207031,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714583277702331,0.6399258971214294,0.6399258971214294,1.0,1.0,-1.1563332080841064,0.4550469219684601,0.7012863159179688,0.1821360141038894,0.0,0.0,0.647729218006134,59.446266174316406,69.0,-26.79404830932617,-14041.0576171875,204.7234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.517578125,18000.0,0.0,0.0,0.3234592080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370101809501648,0.7370175719261169,-7.390772680082591e-06,0.0,0.0003282699908595,0.0,0.0,63.91752243041992,0.0,0.0,0.0,0.4594306349754333,4.0,0.0,1.0
