time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.141305074095726,-3026.045654296875,304.1440124511719,0.7676206231117249,0.2116663753986358,0.191808819770813,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606613755226,-1870.612060546875,304.1342468261719,0.7137200236320496,0.1682971864938736,0.1186586618423461,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223489761352,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231149792671204,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375798173248,-1558.5352783203125,296.5750427246094,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403196334839,0.627483606338501,0.627483606338501,1.0,1.0,-1.249944806098938,0.4910496473312378,0.7588951587677002,0.1917318254709243,0.0,0.0,0.7173468470573425,64.45691680908203,42.0,44.47368240356445,-15112.6689453125,247.9430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.338925838470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822519779205322,0.8822607398033142,-8.753132533456665e-06,0.0,0.0003439666470512,0.0,0.0,94.9464111328125,0.0,0.0,0.0,0.5207040309906006,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.141305074095726,-3026.045654296875,304.1440124511719,0.7676206231117249,0.2116663753986358,0.191808819770813,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606613755226,-1870.612060546875,304.1342468261719,0.7137200236320496,0.1682971864938736,0.1186586618423461,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223489761352,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231149792671204,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375798173248,-1558.5352783203125,296.5750427246094,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403196334839,0.627483606338501,0.627483606338501,1.0,1.0,-1.249944806098938,0.4910496473312378,0.7588951587677002,0.1917318254709243,0.0,0.0,0.7173468470573425,64.45691680908203,42.0,44.47368240356445,-15112.6689453125,247.9430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.338925838470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822519779205322,0.8822607398033142,-8.753132533456665e-06,0.0,0.0003439666470512,0.0,0.0,94.9464111328125,0.0,0.0,0.0,0.5207040309906006,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002247810363,-3033.406005859375,304.1451721191406,0.7813332080841064,0.2132987082004547,0.1930897384881973,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363762021064,-1884.796142578125,304.1377868652344,0.7267802953720093,0.169901430606842,0.1200424283742904,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484345912933,-6725.423828125,304.19000244140625,0.9990000128746032,0.5281808376312256,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.004112362395972,-1546.2166748046875,296.6062927246094,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263244152069092,0.6263244152069092,1.0,1.0,-1.22794508934021,0.481192409992218,0.7467526793479919,0.1863206475973129,0.0,0.0,0.7146965861320496,59.48234558105469,45.0,74.37763977050781,-14971.267578125,229.3843536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.3423376381397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862878680229187,0.8862966895103455,-8.838183020998258e-06,0.0,0.0003474291588645,0.0,0.0,96.2938232421875,0.0,0.0,0.0,0.5226250290870667,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002247810363,-3033.406005859375,304.1451721191406,0.7813332080841064,0.2132987082004547,0.1930897384881973,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363762021064,-1884.796142578125,304.1377868652344,0.7267802953720093,0.169901430606842,0.1200424283742904,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484345912933,-6725.423828125,304.19000244140625,0.9990000128746032,0.5281808376312256,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.004112362395972,-1546.2166748046875,296.6062927246094,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263244152069092,0.6263244152069092,1.0,1.0,-1.22794508934021,0.481192409992218,0.7467526793479919,0.1863206475973129,0.0,0.0,0.7146965861320496,59.48234558105469,45.0,74.37763977050781,-14971.267578125,229.3843536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.3423376381397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862878680229187,0.8862966895103455,-8.838183020998258e-06,0.0,0.0003474291588645,0.0,0.0,96.2938232421875,0.0,0.0,0.0,0.5226250290870667,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423153728246688,-3041.169189453125,304.1459045410156,0.7919120788574219,0.2149154096841812,0.1944328099489212,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067092642188072,-1877.5390625,304.1425476074219,0.7341091632843018,0.1697313040494918,0.1200670227408409,293.1015625,297.1499938964844,293.1499938964844,0.3481295108795166,-6488.66162109375,304.2024230957031,0.9990000128746032,0.5370073318481445,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909554809331,-1535.2469482421875,296.639892578125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243172883987427,0.6243172883987427,1.0,1.0,-1.2124574184417725,0.4737373292446136,0.7387200593948364,0.1818882673978805,0.0,0.0,0.7036246061325073,56.21179962158203,48.0,72.33106994628906,-14833.7119140625,217.1444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444596827030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700885772705078,0.8700973391532898,-8.711446753295604e-06,0.0,0.0003495828132145,0.0,0.0,92.63492584228516,0.0,0.0,0.0,0.5157918930053711,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423153728246688,-3041.169189453125,304.1459045410156,0.7919120788574219,0.2149154096841812,0.1944328099489212,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067092642188072,-1877.5390625,304.1425476074219,0.7341091632843018,0.1697313040494918,0.1200670227408409,293.1015625,297.1499938964844,293.1499938964844,0.3481295108795166,-6488.66162109375,304.2024230957031,0.9990000128746032,0.5370073318481445,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909554809331,-1535.2469482421875,296.639892578125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243172883987427,0.6243172883987427,1.0,1.0,-1.2124574184417725,0.4737373292446136,0.7387200593948364,0.1818882673978805,0.0,0.0,0.7036246061325073,56.21179962158203,48.0,72.33106994628906,-14833.7119140625,217.1444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444596827030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700885772705078,0.8700973391532898,-8.711446753295604e-06,0.0,0.0003495828132145,0.0,0.0,92.63492584228516,0.0,0.0,0.0,0.5157918930053711,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427066326141357,-3047.5615234375,304.1459350585937,0.7958239316940308,0.2157201021909713,0.1951173990964889,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064120829105377,-1872.910888671875,304.1444396972656,0.7363026142120361,0.1696736216545105,0.1199239939451217,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697122097015,-6409.69091796875,304.2026062011719,0.9990000128746032,0.5415740013122559,0.4085847437381744,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843291208148,-1531.8250732421875,296.6512756347656,0.4776162803173065,0.050000000745058,0.2333241999149322,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710760831832886,0.6234626173973083,0.6234626173973083,1.0,1.0,-1.2074947357177734,0.4712459743022918,0.736248791217804,0.1803802400827407,0.0,0.0,0.6969846487045288,55.1629524230957,48.0,59.95705032348633,-14774.4404296875,213.2781677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.064453125,18000.0,0.0,0.0,0.3450158238410949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571059703826904,0.8571145534515381,-8.588960554334335e-06,0.0,0.0003501471946947,0.0,0.0,89.60289001464844,0.0,0.0,0.0,0.5102598071098328,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.143179640173912,-3055.471923828125,304.14581298828125,0.7990604639053345,0.2165286540985107,0.1958128213882446,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065136715769767,-1874.129638671875,304.1452331542969,0.7385508418083191,0.1703320145606994,0.120110385119915,293.065185546875,297.1499938964844,293.1499938964844,0.3386516571044922,-6349.7939453125,304.20050048828125,0.9990000128746032,0.545638382434845,0.4052194654941559,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800683200359,-1529.5927734375,296.6598205566406,0.4791002869606018,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.5730285644531,291.2355651855469,1.0,0.269805759191513,0.6226580142974854,0.6226580142974854,1.0,1.0,-1.2043131589889526,0.4695296287536621,0.7347835898399353,0.1792950332164764,0.0,0.0,0.6900825500488281,54.38572692871094,51.0,45.11655426025391,-14725.716796875,210.5995941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.8203125,18000.0,0.0,0.0,0.3452474176883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425707817077637,0.8425792455673218,-8.447250365861692e-06,0.0,0.0003503822372294,0.0,0.0,86.24486541748047,0.0,0.0,0.0,0.5040536522865295,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443919241428375,-3076.192138671875,304.1451721191406,0.8037558794021606,0.2181667983531952,0.1972424238920211,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239340782165,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.107987456023693,-1895.021728515625,304.1443176269531,0.7435235381126404,0.1726599335670471,0.1215154007077217,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161839008331,-6280.51025390625,304.1917724609375,0.9990000128746032,0.5525383353233337,0.4012573957443237,293.16552734375,297.1499938964844,293.1499938964844,0.0040783123113214,-1528.611083984375,296.6678771972656,0.4808239340782165,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686214447021484,0.6211719512939453,0.6211719512939453,1.0,1.0,-1.202725172042847,0.4681524634361267,0.7345727682113647,0.1782486736774444,0.0,0.0,0.6772464513778687,53.50960159301758,54.0,12.330045700073242,-14663.3603515625,208.2690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.123046875,18000.0,0.0,0.0,0.3448556661605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127687573432922,0.8127768635749817,-8.149782843247522e-06,0.0,0.0003499846498016,0.0,0.0,79.54621887207031,0.0,0.0,0.0,0.4913688898086548,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443919241428375,-3076.192138671875,304.1451721191406,0.8037558794021606,0.2181667983531952,0.1972424238920211,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239340782165,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.107987456023693,-1895.021728515625,304.1443176269531,0.7435235381126404,0.1726599335670471,0.1215154007077217,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161839008331,-6280.51025390625,304.1917724609375,0.9990000128746032,0.5525383353233337,0.4012573957443237,293.16552734375,297.1499938964844,293.1499938964844,0.0040783123113214,-1528.611083984375,296.6678771972656,0.4808239340782165,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686214447021484,0.6211719512939453,0.6211719512939453,1.0,1.0,-1.202725172042847,0.4681524634361267,0.7345727682113647,0.1782486736774444,0.0,0.0,0.6772464513778687,53.50960159301758,54.0,12.330045700073242,-14663.3603515625,208.2690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.123046875,18000.0,0.0,0.0,0.3448556661605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127687573432922,0.8127768635749817,-8.149782843247522e-06,0.0,0.0003499846498016,0.0,0.0,79.54621887207031,0.0,0.0,0.0,0.4913688898086548,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.145897552371025,-3102.229736328125,304.144287109375,0.8062468767166138,0.219828799366951,0.1987224668264389,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101060435175895,-1925.232666015625,304.1427001953125,0.7474148273468018,0.175330713391304,0.1233419924974441,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581931471824646,0.4006227552890777,293.161376953125,297.1499938964844,293.1499938964844,0.0040843929164111,-1531.5252685546875,296.66668701171875,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386308193207,0.6198564171791077,0.6198564171791077,1.0,1.0,-1.2058937549591064,0.4688423573970794,0.7370513677597046,0.1783372163772583,0.0,0.0,0.6675081253051758,53.41934585571289,57.0,-13.981167793273926,-14650.1435546875,209.15594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435843586921692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787663996219635,0.7876719236373901,-7.893172551121097e-06,0.0,0.0003486944478936,0.0,0.0,74.10739135742188,0.0,0.0,0.0,0.4807064235210418,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.145897552371025,-3102.229736328125,304.144287109375,0.8062468767166138,0.219828799366951,0.1987224668264389,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101060435175895,-1925.232666015625,304.1427001953125,0.7474148273468018,0.175330713391304,0.1233419924974441,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581931471824646,0.4006227552890777,293.161376953125,297.1499938964844,293.1499938964844,0.0040843929164111,-1531.5252685546875,296.66668701171875,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386308193207,0.6198564171791077,0.6198564171791077,1.0,1.0,-1.2058937549591064,0.4688423573970794,0.7370513677597046,0.1783372163772583,0.0,0.0,0.6675081253051758,53.41934585571289,57.0,-13.981167793273926,-14650.1435546875,209.15594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435843586921692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787663996219635,0.7876719236373901,-7.893172551121097e-06,0.0,0.0003486944478936,0.0,0.0,74.10739135742188,0.0,0.0,0.0,0.4807064235210418,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475730985403061,-3131.2578125,304.1434020996094,0.8068918585777283,0.2214951962232589,0.2002329975366592,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124360263347625,-1958.387451171875,304.1412353515625,0.7498427629470825,0.178058236837387,0.1252530515193939,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627565383911133,0.4027156233787536,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957513265311,-1536.91162109375,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186414361000061,0.6186414361000061,1.0,1.0,-1.2126336097717283,0.4710715413093567,0.7415620684623718,0.1792564243078231,0.0,0.0,0.6616390943527222,53.965667724609375,60.0,-29.719709396362305,-14684.1884765625,212.5751800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2890625,18000.0,0.0,0.0,0.3418214917182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705315947532654,0.7705392837524414,-7.7122940638219e-06,0.0,0.0003469053772278,0.0,0.0,70.48489379882812,0.0,0.0,0.0,0.4734153151512146,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475730985403061,-3131.2578125,304.1434020996094,0.8068918585777283,0.2214951962232589,0.2002329975366592,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124360263347625,-1958.387451171875,304.1412353515625,0.7498427629470825,0.178058236837387,0.1252530515193939,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627565383911133,0.4027156233787536,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957513265311,-1536.91162109375,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186414361000061,0.6186414361000061,1.0,1.0,-1.2126336097717283,0.4710715413093567,0.7415620684623718,0.1792564243078231,0.0,0.0,0.6616390943527222,53.965667724609375,60.0,-29.719709396362305,-14684.1884765625,212.5751800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2890625,18000.0,0.0,0.0,0.3418214917182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705315947532654,0.7705392837524414,-7.7122940638219e-06,0.0,0.0003469053772278,0.0,0.0,70.48489379882812,0.0,0.0,0.0,0.4734153151512146,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493226736783981,-3161.502685546875,304.1427001953125,0.8060719966888428,0.2231472879648208,0.2017523944377899,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513033986091,-1992.6024169921875,304.14013671875,0.7509824633598328,0.1807843297719955,0.1271836906671524,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.64697265625,304.1531066894531,0.9990000128746032,0.5662870407104492,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104238480329,-1543.71533203125,296.6537475585937,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174628734588623,0.6174628734588623,1.0,1.0,-1.2221567630767822,0.4744815826416015,0.7476751208305359,0.1807960420846939,0.0,0.0,0.6597294807434082,55.028411865234375,63.0,-36.63801956176758,-14759.1708984375,218.064193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399734497070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622064352035522,0.7622140645980835,-7.61485625844216e-06,0.0,0.0003450298099778,0.0,0.0,68.69682312011719,0.0,0.0,0.0,0.469809740781784,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493226736783981,-3161.502685546875,304.1427001953125,0.8060719966888428,0.2231472879648208,0.2017523944377899,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513033986091,-1992.6024169921875,304.14013671875,0.7509824633598328,0.1807843297719955,0.1271836906671524,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.64697265625,304.1531066894531,0.9990000128746032,0.5662870407104492,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104238480329,-1543.71533203125,296.6537475585937,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174628734588623,0.6174628734588623,1.0,1.0,-1.2221567630767822,0.4744815826416015,0.7476751208305359,0.1807960420846939,0.0,0.0,0.6597294807434082,55.028411865234375,63.0,-36.63801956176758,-14759.1708984375,218.064193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399734497070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622064352035522,0.7622140645980835,-7.61485625844216e-06,0.0,0.0003450298099778,0.0,0.0,68.69682312011719,0.0,0.0,0.0,0.469809740781784,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502045691013336,-3176.705810546875,304.1424255371094,0.8052111268043518,0.223963662981987,0.2025100737810135,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160713583230972,-2009.81640625,304.13970947265625,0.7511476278305054,0.1821400225162506,0.1281494051218032,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904644489288,-6430.56689453125,304.1470031738281,0.9990000128746032,0.5676789879798889,0.4098003804683685,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185687296092,-1547.42333984375,296.6502380371094,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743965983390808,0.616874635219574,0.616874635219574,1.0,1.0,-1.2277640104293823,0.476541131734848,0.7512229084968567,0.1817475408315658,0.0,0.0,0.6601960062980652,55.7231559753418,63.0,-37.78516006469727,-14809.4267578125,221.4740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3046875,18000.0,0.0,0.0,0.3391386568546295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76128089427948,0.7612884640693665,-7.596622253913665e-06,0.0,0.000344182626577,0.0,0.0,68.4485855102539,0.0,0.0,0.0,0.4693561196327209,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510840654373169,-3191.835693359375,304.1421813964844,0.8041014671325684,0.224772036075592,0.2032643109560012,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172932460904121,-2027.00732421875,304.1393737792969,0.7510855793952942,0.1834888756275177,0.1291132271289825,293.0230712890625,297.1499938964844,293.1499938964844,0.345965713262558,-6484.54150390625,304.1412353515625,0.9990000128746032,0.5688302516937256,0.4129887223243713,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270880028605,-1551.255126953125,296.6470031738281,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760690152645111,0.6162829399108887,0.6162829399108887,1.0,1.0,-1.2338435649871826,0.4787970185279846,0.7550464868545532,0.1827972531318664,0.0,0.0,0.661558210849762,56.51290130615234,66.0,-37.915260314941406,-14866.7734375,225.27745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384223282337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624096870422363,0.7624172568321228,-7.597748663101811e-06,0.0,0.0003434556419961,0.0,0.0,68.60549926757812,0.0,0.0,0.0,0.4697596728801727,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528236418962478,-3221.6640625,304.14190673828125,0.8012840747833252,0.2263624519109726,0.2047584503889084,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197314783930778,-2061.164794921875,304.13885498046875,0.7504047155380249,0.1861626207828521,0.131031647324562,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704456567764282,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449517011642,-1559.1480712890625,296.6415100097656,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471716403961182,0.4837930500507355,0.7633786201477051,0.1851322054862976,0.0,0.0,0.6667733788490295,58.33928298950195,69.0,-36.312103271484375,-14998.8818359375,233.9290313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374873399734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704025506973267,0.7704102396965027,-7.654626642761286e-06,0.0,0.0003425067407079,0.0,0.0,70.0648193359375,0.0,0.0,0.0,0.4729737937450409,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528236418962478,-3221.6640625,304.14190673828125,0.8012840747833252,0.2263624519109726,0.2047584503889084,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197314783930778,-2061.164794921875,304.13885498046875,0.7504047155380249,0.1861626207828521,0.131031647324562,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704456567764282,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449517011642,-1559.1480712890625,296.6415100097656,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471716403961182,0.4837930500507355,0.7633786201477051,0.1851322054862976,0.0,0.0,0.6667733788490295,58.33928298950195,69.0,-36.312103271484375,-14998.8818359375,233.9290313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374873399734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704025506973267,0.7704102396965027,-7.654626642761286e-06,0.0,0.0003425067407079,0.0,0.0,70.0648193359375,0.0,0.0,0.0,0.4729737937450409,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545252352952957,-3250.71484375,304.1417541503906,0.7978638410568237,0.2279162257909774,0.2062296420335769,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221505552530288,-2094.86328125,304.1385498046875,0.7491517066955566,0.1888018399477005,0.1329338252544403,293.042236328125,297.1499938964844,293.1499938964844,0.3631728887557983,-6746.22021484375,304.1219482421875,0.9990000128746032,0.5711897015571594,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636261157691,-1567.2139892578125,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015590190887,0.6138697862625122,0.6138697862625122,1.0,1.0,-1.261737823486328,0.4893030822277069,0.7724347710609436,0.1877082735300064,0.0,0.0,0.6750379204750061,60.446083068847656,72.0,-33.416236877441406,-15149.41796875,243.80323791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374056816101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785470187664032,0.7854779362678528,-7.780874511809088e-06,0.0,0.0003424238529987,0.0,0.0,73.00296020507812,0.0,0.0,0.0,0.4791971147060394,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545252352952957,-3250.71484375,304.1417541503906,0.7978638410568237,0.2279162257909774,0.2062296420335769,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221505552530288,-2094.86328125,304.1385498046875,0.7491517066955566,0.1888018399477005,0.1329338252544403,293.042236328125,297.1499938964844,293.1499938964844,0.3631728887557983,-6746.22021484375,304.1219482421875,0.9990000128746032,0.5711897015571594,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636261157691,-1567.2139892578125,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015590190887,0.6138697862625122,0.6138697862625122,1.0,1.0,-1.261737823486328,0.4893030822277069,0.7724347710609436,0.1877082735300064,0.0,0.0,0.6750379204750061,60.446083068847656,72.0,-33.416236877441406,-15149.41796875,243.80323791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374056816101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785470187664032,0.7854779362678528,-7.780874511809088e-06,0.0,0.0003424238529987,0.0,0.0,73.00296020507812,0.0,0.0,0.0,0.4791971147060394,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561833918094635,-3278.90869140625,304.1417541503906,0.7940871715545654,0.2294345200061798,0.2076758295297622,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248045340180397,-2131.6630859375,304.1379089355469,0.7479591369628906,0.1920014023780822,0.1350532472133636,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707105994224548,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828723624348,-1575.359130859375,296.6353454589844,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124385356903,0.6125717759132385,0.6125717759132385,1.0,1.0,-1.277405023574829,0.4952391386032104,0.7821658849716187,0.190457284450531,0.0,0.0,0.686028242111206,62.76791000366211,75.0,-30.40673828125,-15315.4267578125,254.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383300006389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069005608558655,0.8069085478782654,-7.97323173173936e-06,0.0,0.000343361927662,0.0,0.0,77.4019775390625,0.0,0.0,0.0,0.4881943464279175,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561833918094635,-3278.90869140625,304.1417541503906,0.7940871715545654,0.2294345200061798,0.2076758295297622,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248045340180397,-2131.6630859375,304.1379089355469,0.7479591369628906,0.1920014023780822,0.1350532472133636,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707105994224548,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828723624348,-1575.359130859375,296.6353454589844,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124385356903,0.6125717759132385,0.6125717759132385,1.0,1.0,-1.277405023574829,0.4952391386032104,0.7821658849716187,0.190457284450531,0.0,0.0,0.686028242111206,62.76791000366211,75.0,-30.40673828125,-15315.4267578125,254.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383300006389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069005608558655,0.8069085478782654,-7.97323173173936e-06,0.0,0.000343361927662,0.0,0.0,77.4019775390625,0.0,0.0,0.0,0.4881943464279175,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578077673912048,-3306.43603515625,304.14178466796875,0.7901877164840698,0.2309230268001556,0.2090982496738433,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396465539932,-2179.066650390625,304.1361999511719,0.7478225231170654,0.1961233019828796,0.1378635019063949,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177455425262,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686679482460022,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028045281767,-1583.6666259765625,296.6345520019531,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.293280154466629,0.6112339496612549,0.6112339496612549,1.0,1.0,-1.294326663017273,0.5016829967498779,0.7926436066627502,0.193430095911026,0.0,0.0,0.6995909214019775,65.23841094970703,78.0,-27.96851921081543,-15497.1552734375,266.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.3403459191322326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834218442440033,0.834226667881012,-8.231171705119777e-06,0.0,0.0003454078396316,0.0,0.0,83.3315658569336,0.0,0.0,0.0,0.4998349845409393,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578077673912048,-3306.43603515625,304.14178466796875,0.7901877164840698,0.2309230268001556,0.2090982496738433,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396465539932,-2179.066650390625,304.1361999511719,0.7478225231170654,0.1961233019828796,0.1378635019063949,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177455425262,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686679482460022,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028045281767,-1583.6666259765625,296.6345520019531,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.293280154466629,0.6112339496612549,0.6112339496612549,1.0,1.0,-1.294326663017273,0.5016829967498779,0.7926436066627502,0.193430095911026,0.0,0.0,0.6995909214019775,65.23841094970703,78.0,-27.96851921081543,-15497.1552734375,266.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.3403459191322326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834218442440033,0.834226667881012,-8.231171705119777e-06,0.0,0.0003454078396316,0.0,0.0,83.3315658569336,0.0,0.0,0.0,0.4998349845409393,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586058139801025,-3319.923095703125,304.141845703125,0.7882089614868164,0.2316589653491974,0.2098028510808944,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301508992910385,-2205.3056640625,304.1352233886719,0.7479809522628784,0.1983954459428787,0.1394356936216354,293.0920104980469,297.1499938964844,293.1499938964844,0.3891438543796539,-7130.28857421875,304.1065368652344,0.9990000128746032,0.567145586013794,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.0042131007649004,-1587.89306640625,296.6348876953125,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957399785518646,0.6106061339378357,0.6106061339378357,1.0,1.0,-1.3031309843063354,0.5050732493400574,0.7980577349662781,0.195002794265747,0.0,0.0,0.7072442770004272,66.52560424804688,78.0,-26.49481201171875,-15592.880859375,273.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.376953125,18000.0,0.0,0.0,0.3417722284793854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499408960342407,0.849949300289154,-8.385173714486882e-06,0.0,0.0003468553477432,0.0,0.0,86.90615844726562,0.0,0.0,0.0,0.506607174873352,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593938767910003,-3333.216064453125,304.1418762207031,0.7862237095832825,0.2323911190032959,0.2105044424533844,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321639567613601,-2232.836669921875,304.13427734375,0.7482501864433289,0.2007838934659958,0.1410945802927017,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558833122253,-7210.5380859375,304.1044311523437,0.9990000128746032,0.565315306186676,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.0042236377485096,-1592.1678466796875,296.6358947753906,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982404828071594,0.6100221872329712,0.6100221872329712,1.0,1.0,-1.3121178150177002,0.5085664987564087,0.8035513758659363,0.1966327130794525,0.0,0.0,0.7154107689857483,67.84393310546875,81.0,-24.866714477539062,-15691.2998046875,279.71978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.267578125,18000.0,0.0,0.0,0.343473345041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668878674507141,0.866896390914917,-8.5554956967826e-06,0.0,0.0003485817578621,0.0,0.0,90.89362335205078,0.0,0.0,0.0,0.513961911201477,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609706431627273,-3359.748046875,304.1419677734375,0.78231281042099,0.2339820265769958,0.2119333744049072,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298015832901,-2290.82568359375,304.1324157714844,0.7490329146385193,0.2057254016399383,0.1446113735437393,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742821216583,-7372.69873046875,304.1009521484375,0.9990000128746032,0.5607874393463135,0.4665306508541107,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456276714801,-1600.9312744140625,296.6401672363281,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033366799354553,0.6089971661567688,0.6089971661567688,1.0,1.0,-1.330540657043457,0.5158313512802124,0.8147093653678894,0.2000535875558853,0.0,0.0,0.7330878973007202,70.56147003173828,84.0,-21.43199348449707,-15895.05859375,293.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476515412330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039162993431092,0.9039252400398254,-8.942425665736664e-06,0.0,0.000352822127752,0.0,0.0,100.09954833984376,0.0,0.0,0.0,0.5302131772041321,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609706431627273,-3359.748046875,304.1419677734375,0.78231281042099,0.2339820265769958,0.2119333744049072,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298015832901,-2290.82568359375,304.1324157714844,0.7490329146385193,0.2057254016399383,0.1446113735437393,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742821216583,-7372.69873046875,304.1009521484375,0.9990000128746032,0.5607874393463135,0.4665306508541107,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456276714801,-1600.9312744140625,296.6401672363281,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033366799354553,0.6089971661567688,0.6089971661567688,1.0,1.0,-1.330540657043457,0.5158313512802124,0.8147093653678894,0.2000535875558853,0.0,0.0,0.7330878973007202,70.56147003173828,84.0,-21.43199348449707,-15895.05859375,293.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476515412330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039162993431092,0.9039252400398254,-8.942425665736664e-06,0.0,0.000352822127752,0.0,0.0,100.09954833984376,0.0,0.0,0.0,0.5302131772041321,4.0,0.0,1.0
