time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633932292461395,-3400.5732421875,304.1405639648437,0.7796270251274109,0.2366563975811004,0.214297741651535,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.13990019261837,-2337.501708984375,304.132568359375,0.7485269904136658,0.2091431319713592,0.1473938673734665,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473417758941,-7537.13232421875,304.0981750488281,0.9990000128746032,0.5551414489746094,0.4765147864818573,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685847729444,-1609.989990234375,296.6466369628906,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085251748561859,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.3493878841400146,0.5224736332893372,0.8269143104553223,0.2027387768030166,0.0,0.0,0.7525352239608765,73.37527465820312,72.0,-21.490413665771484,-16113.7158203125,307.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.833984375,18000.0,0.0,0.0,0.3527904152870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444456696510316,0.944455087184906,-9.387674253957812e-06,0.0,0.0003580374177545,0.0,0.0,110.9697494506836,0.0,0.0,0.0,0.548261284828186,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633932292461395,-3400.5732421875,304.1405639648437,0.7796270251274109,0.2366563975811004,0.214297741651535,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.13990019261837,-2337.501708984375,304.132568359375,0.7485269904136658,0.2091431319713592,0.1473938673734665,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473417758941,-7537.13232421875,304.0981750488281,0.9990000128746032,0.5551414489746094,0.4765147864818573,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685847729444,-1609.989990234375,296.6466369628906,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085251748561859,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.3493878841400146,0.5224736332893372,0.8269143104553223,0.2027387768030166,0.0,0.0,0.7525352239608765,73.37527465820312,72.0,-21.490413665771484,-16113.7158203125,307.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.833984375,18000.0,0.0,0.0,0.3527904152870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444456696510316,0.944455087184906,-9.387674253957812e-06,0.0,0.0003580374177545,0.0,0.0,110.9697494506836,0.0,0.0,0.0,0.548261284828186,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650214940309524,-3427.4501953125,304.1410827636719,0.7825854420661926,0.2383548319339752,0.2160023152828216,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421440988779068,-2367.13720703125,304.1346740722656,0.7523066997528076,0.2116926461458206,0.1492523252964019,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571565628052,-7523.31982421875,304.1165466308594,0.9990000128746032,0.5501406192779541,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.004279360640794,-1613.7371826171875,296.6590881347656,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801333904266,0.6030557751655579,0.6030557751655579,1.0,1.0,-1.3517563343048096,0.5214712023735046,0.8302851915359497,0.2011625319719314,0.0,0.0,0.7717273235321045,73.02692413330078,60.0,7.281458854675293,-16222.7080078125,308.2010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.28125,18000.0,0.0,0.0,0.3585872948169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872924089431764,0.987302303314209,-9.887221494864208e-06,0.0,0.0003639205242507,0.0,0.0,123.4433135986328,0.0,0.0,0.0,0.5675213932991028,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650214940309524,-3427.4501953125,304.1410827636719,0.7825854420661926,0.2383548319339752,0.2160023152828216,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421440988779068,-2367.13720703125,304.1346740722656,0.7523066997528076,0.2116926461458206,0.1492523252964019,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571565628052,-7523.31982421875,304.1165466308594,0.9990000128746032,0.5501406192779541,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.004279360640794,-1613.7371826171875,296.6590881347656,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801333904266,0.6030557751655579,0.6030557751655579,1.0,1.0,-1.3517563343048096,0.5214712023735046,0.8302851915359497,0.2011625319719314,0.0,0.0,0.7717273235321045,73.02692413330078,60.0,7.281458854675293,-16222.7080078125,308.2010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.28125,18000.0,0.0,0.0,0.3585872948169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872924089431764,0.987302303314209,-9.887221494864208e-06,0.0,0.0003639205242507,0.0,0.0,123.4433135986328,0.0,0.0,0.0,0.5675213932991028,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.16554656624794,-3434.96044921875,304.1431884765625,0.7907184362411499,0.2397675365209579,0.2171880304813385,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435754895210266,-2385.229736328125,304.13739013671875,0.7610837817192078,0.2141664922237396,0.1508815586566925,293.1858215332031,297.1499938964844,293.1499938964844,0.4047561287879944,-7332.31982421875,304.1484069824219,0.9990000128746032,0.5491922497749329,0.4634098708629608,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730784043669,-1608.75927734375,296.69647216796875,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029381334781647,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404334783554075,0.5156993865966797,0.824734091758728,0.1974625289440155,0.0,0.0,0.7819769382476807,69.93389892578125,63.0,55.21501922607422,-16206.0078125,296.2435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642406165599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185799598693848,1.0185903310775757,-1.0301290785719177e-05,0.0,0.0003696579078678,0.0,0.0,133.50059509277344,0.0,0.0,0.0,0.5817763805389404,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.16554656624794,-3434.96044921875,304.1431884765625,0.7907184362411499,0.2397675365209579,0.2171880304813385,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435754895210266,-2385.229736328125,304.13739013671875,0.7610837817192078,0.2141664922237396,0.1508815586566925,293.1858215332031,297.1499938964844,293.1499938964844,0.4047561287879944,-7332.31982421875,304.1484069824219,0.9990000128746032,0.5491922497749329,0.4634098708629608,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730784043669,-1608.75927734375,296.69647216796875,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029381334781647,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404334783554075,0.5156993865966797,0.824734091758728,0.1974625289440155,0.0,0.0,0.7819769382476807,69.93389892578125,63.0,55.21501922607422,-16206.0078125,296.2435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642406165599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185799598693848,1.0185903310775757,-1.0301290785719177e-05,0.0,0.0003696579078678,0.0,0.0,133.50059509277344,0.0,0.0,0.0,0.5817763805389404,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656699478626251,-3436.28076171875,304.1441955566406,0.7940167188644409,0.2404595613479614,0.2177725583314895,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.14422208070755,-2393.26953125,304.1385192871094,0.7649010419845581,0.2154588848352432,0.1517383158206939,293.17822265625,297.1499938964844,293.1499938964844,0.3994255661964416,-7251.4501953125,304.15826416015625,0.9990000128746032,0.5502280592918396,0.4590559303760528,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696525342762,-1605.6746826171875,296.7212829589844,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014975190162658,0.6008486747741699,0.6008486747741699,1.0,1.0,-1.3366397619247437,0.5138139724731445,0.8228257894515991,0.1961491107940673,0.0,0.0,0.7831970453262329,68.79634094238281,63.0,69.08888244628906,-16199.61328125,292.0483093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.96875,18000.0,0.0,0.0,0.366793155670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026917576789856,1.0269279479980469,-1.0428806490381248e-05,0.0,0.0003722484398167,0.0,0.0,136.4165802001953,0.0,0.0,0.0,0.5856331586837769,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658641248941421,-3438.91943359375,304.1448974609375,0.796441376209259,0.2411481291055679,0.2183646857738495,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4532422423362732,0.050000000745058,0.0496213771402835,293.0285949707031,297.1499938964844,293.1499938964844,0.1449628174304962,-2402.66357421875,304.1392517089844,0.7679785490036011,0.216783806681633,0.1526306420564651,293.16961669921875,297.1499938964844,293.1499938964844,0.3956841230392456,-7195.31298828125,304.1635131835937,0.9990000128746032,0.551557183265686,0.4562334716320038,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684846557676,-1603.6966552734375,296.7443542480469,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.3005400896072387,0.6003055572509766,0.6003055572509766,1.0,1.0,-1.3348444700241089,0.5127593874931335,0.8220850229263306,0.1953190714120865,0.0,0.0,0.7830456495285034,68.07475280761719,66.0,69.0240249633789,-16200.83984375,289.6540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.806640625,18000.0,0.0,0.0,0.3691445887088775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030707597732544,1.0307180881500244,-1.049783531925641e-05,0.0,0.0003746348374988,0.0,0.0,137.85696411132812,0.0,0.0,0.0,0.5874568223953247,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664527058601379,-3447.873046875,304.1455993652344,0.7996031641960144,0.2425180673599243,0.2195695638656616,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466738581657409,-2424.733642578125,304.13995361328125,0.7726643681526184,0.2194763720035553,0.1544804275035858,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702368736267,-7132.1416015625,304.1659851074219,0.9990000128746032,0.5543855428695679,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042731026187539,-1603.0263671875,296.7845458984375,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928427696228,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350261449813845,0.5121220350265503,0.8229041695594788,0.1943980604410171,0.0,0.0,0.7801396250724792,67.40426635742188,69.0,54.6297492980957,-16225.841796875,288.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.537109375,18000.0,0.0,0.0,0.3732239007949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300010442733765,1.0300116539001465,-1.0517655027797446e-05,0.0,0.0003787748282775,0.0,0.0,137.89305114746094,0.0,0.0,0.0,0.5872575640678406,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664527058601379,-3447.873046875,304.1455993652344,0.7996031641960144,0.2425180673599243,0.2195695638656616,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466738581657409,-2424.733642578125,304.13995361328125,0.7726643681526184,0.2194763720035553,0.1544804275035858,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702368736267,-7132.1416015625,304.1659851074219,0.9990000128746032,0.5543855428695679,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042731026187539,-1603.0263671875,296.7845458984375,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928427696228,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350261449813845,0.5121220350265503,0.8229041695594788,0.1943980604410171,0.0,0.0,0.7801396250724792,67.40426635742188,69.0,54.6297492980957,-16225.841796875,288.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.537109375,18000.0,0.0,0.0,0.3732239007949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300010442733765,1.0300116539001465,-1.0517655027797446e-05,0.0,0.0003787748282775,0.0,0.0,137.89305114746094,0.0,0.0,0.0,0.5872575640678406,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.167274922132492,-3461.078125,304.14569091796875,0.8008624315261841,0.2438619136810302,0.2207843512296676,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486069709062576,-2449.96728515625,304.1400756835937,0.7755762934684753,0.2221453189849853,0.1563525646924972,293.1416931152344,297.1499938964844,293.1499938964844,0.3906860053539276,-7124.24169921875,304.1616516113281,0.9990000128746032,0.5566564202308655,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848144657909,-1605.8421630859375,296.8173522949219,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006213903427124,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.3392627239227295,0.5128573179244995,0.82640540599823,0.1940698474645614,0.0,0.0,0.7752963900566101,67.56946563720703,72.0,33.75275802612305,-16278.5810546875,290.3630065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.255859375,18000.0,0.0,0.0,0.3764974772930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223478078842163,1.0223582983016968,-1.0437814125907607e-05,0.0,0.0003820970596279,0.0,0.0,135.5452117919922,0.0,0.0,0.0,0.5838384032249451,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.167274922132492,-3461.078125,304.14569091796875,0.8008624315261841,0.2438619136810302,0.2207843512296676,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486069709062576,-2449.96728515625,304.1400756835937,0.7755762934684753,0.2221453189849853,0.1563525646924972,293.1416931152344,297.1499938964844,293.1499938964844,0.3906860053539276,-7124.24169921875,304.1616516113281,0.9990000128746032,0.5566564202308655,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848144657909,-1605.8421630859375,296.8173522949219,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006213903427124,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.3392627239227295,0.5128573179244995,0.82640540599823,0.1940698474645614,0.0,0.0,0.7752963900566101,67.56946563720703,72.0,33.75275802612305,-16278.5810546875,290.3630065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.255859375,18000.0,0.0,0.0,0.3764974772930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223478078842163,1.0223582983016968,-1.0437814125907607e-05,0.0,0.0003820970596279,0.0,0.0,135.5452117919922,0.0,0.0,0.0,0.5838384032249451,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682954281568527,-3477.85791015625,304.1454162597656,0.8006091117858887,0.2451650947332382,0.221987634897232,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506856679916381,-2477.269775390625,304.1399230957031,0.7769763469696045,0.224722757935524,0.1581883281469345,293.136962890625,297.1499938964844,293.1499938964844,0.3930087089538574,-7161.21826171875,304.15386962890625,0.9990000128746032,0.5578404664993286,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019875884056,-1611.455810546875,296.8424987792969,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.3465763330459597,0.514480471611023,0.8320958018302917,0.1940448880195617,0.0,0.0,0.7704032063484192,68.38733673095703,75.0,13.774765968322754,-16355.6689453125,295.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.3790616393089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121994018554688,1.0122097730636597,-1.0317125997971743e-05,0.0,0.0003846993786282,0.0,0.0,132.33316040039062,0.0,0.0,0.0,0.5792561173439026,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682954281568527,-3477.85791015625,304.1454162597656,0.8006091117858887,0.2451650947332382,0.221987634897232,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506856679916381,-2477.269775390625,304.1399230957031,0.7769763469696045,0.224722757935524,0.1581883281469345,293.136962890625,297.1499938964844,293.1499938964844,0.3930087089538574,-7161.21826171875,304.15386962890625,0.9990000128746032,0.5578404664993286,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019875884056,-1611.455810546875,296.8424987792969,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.3465763330459597,0.514480471611023,0.8320958018302917,0.1940448880195617,0.0,0.0,0.7704032063484192,68.38733673095703,75.0,13.774765968322754,-16355.6689453125,295.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.3790616393089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121994018554688,1.0122097730636597,-1.0317125997971743e-05,0.0,0.0003846993786282,0.0,0.0,132.33316040039062,0.0,0.0,0.0,0.5792561173439026,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694558411836624,-3497.12939453125,304.14501953125,0.7991994619369507,0.2464255839586258,0.2231700122356414,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528311967849731,-2505.51220703125,304.13970947265625,0.7771493196487427,0.2271755635738372,0.1599551439285278,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241814136505,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577287673950195,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228780850768,-1619.01904296875,296.86138916015625,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561968803405762,0.5167263746261597,0.8394705653190613,0.1942088454961776,0.0,0.0,0.7666765451431274,69.71699523925781,78.0,-1.6855751276016235,-16453.740234375,302.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810703456401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002968192100525,1.0029783248901367,-1.0201011718891095e-05,0.0,0.0003867379564326,0.0,0.0,129.39283752441406,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694558411836624,-3497.12939453125,304.14501953125,0.7991994619369507,0.2464255839586258,0.2231700122356414,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528311967849731,-2505.51220703125,304.13970947265625,0.7771493196487427,0.2271755635738372,0.1599551439285278,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241814136505,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577287673950195,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228780850768,-1619.01904296875,296.86138916015625,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561968803405762,0.5167263746261597,0.8394705653190613,0.1942088454961776,0.0,0.0,0.7666765451431274,69.71699523925781,78.0,-1.6855751276016235,-16453.740234375,302.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810703456401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002968192100525,1.0029783248901367,-1.0201011718891095e-05,0.0,0.0003867379564326,0.0,0.0,129.39283752441406,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700711995363235,-3507.380615234375,304.1448059082031,0.7981579899787903,0.2470415532588958,0.2237532138824463,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539091616868972,-2519.70166015625,304.1396179199219,0.7768614292144775,0.2283525168895721,0.1608084440231323,293.1427917480469,297.1499938964844,293.1499938964844,0.4008094370365143,-7279.4775390625,304.1400756835937,0.9990000128746032,0.5571649074554443,0.4645678400993347,293.1093139648437,297.1499938964844,293.1499938964844,0.0043342933058738,-1623.306640625,296.8690795898437,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522313117981,0.5903342366218567,0.5903342366218567,1.0,1.0,-1.3616846799850464,0.518038809299469,0.8436458110809326,0.1943535059690475,0.0,0.0,0.7654683589935303,70.53932189941406,78.0,-7.416687488555908,-16509.546875,306.7955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.453125,18000.0,0.0,0.0,0.3819223046302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994006752967834,0.99941086769104,-1.015410089166835e-05,0.0,0.0003876025730278,0.0,0.0,128.24827575683594,0.0,0.0,0.0,0.5734474062919617,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.170702263712883,-3517.901123046875,304.14459228515625,0.7969378232955933,0.2476493716239929,0.2243317663669586,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438726902008,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549828499555587,-2533.826416015625,304.1395568847656,0.7763672471046448,0.229497417807579,0.1616414189338684,293.1478576660156,297.1499938964844,293.1499938964844,0.4042998254299164,-7331.49853515625,304.13555908203125,0.9990000128746032,0.5562605261802673,0.467850387096405,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461895547807,-1627.8382568359375,296.8759155273437,0.4474438726902008,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256019115448,0.5887336730957031,0.5887336730957031,1.0,1.0,-1.3675414323806765,0.5194634199142456,0.8480780124664307,0.1945412755012512,0.0,0.0,0.7647609114646912,71.45126342773438,81.0,-11.89328956604004,-16569.26171875,311.4804077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5039978027344,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.076171875,18000.0,0.0,0.0,0.3827044069766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967709183692932,0.9967809915542604,-1.0117840247403365e-05,0.0,0.0003883963217958,0.0,0.0,127.39310455322266,0.0,0.0,0.0,0.5722463130950928,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898283481598,-3539.361572265625,304.1442565917969,0.7940782308578491,0.2488356530666351,0.2254727333784103,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571031510829925,-2561.678466796875,304.1394958496094,0.7748826742172241,0.2316980063915252,0.163249671459198,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.2314453125,304.1271057128906,0.9990000128746032,0.553460419178009,0.4751802682876587,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711089529097,-1637.439208984375,296.8879699707031,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948340415954,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801422119140625,0.5226085782051086,0.8575336933135986,0.1950462311506271,0.0,0.0,0.764910101890564,73.50274658203125,69.0,-17.736282348632812,-16698.498046875,321.8857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.384154200553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946614503860474,0.9946715235710144,-1.0082059816340916e-05,0.0,0.0003898676659446,0.0,0.0,126.64910888671876,0.0,0.0,0.0,0.5712651014328003,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898283481598,-3539.361572265625,304.1442565917969,0.7940782308578491,0.2488356530666351,0.2254727333784103,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571031510829925,-2561.678466796875,304.1394958496094,0.7748826742172241,0.2316980063915252,0.163249671459198,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.2314453125,304.1271057128906,0.9990000128746032,0.553460419178009,0.4751802682876587,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711089529097,-1637.439208984375,296.8879699707031,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948340415954,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801422119140625,0.5226085782051086,0.8575336933135986,0.1950462311506271,0.0,0.0,0.764910101890564,73.50274658203125,69.0,-17.736282348632812,-16698.498046875,321.8857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.384154200553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946614503860474,0.9946715235710144,-1.0082059816340916e-05,0.0,0.0003898676659446,0.0,0.0,126.64910888671876,0.0,0.0,0.0,0.5712651014328003,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729647070169448,-3555.264404296875,304.14459228515625,0.7975878119468689,0.2500362396240234,0.2265016138553619,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588853448629379,-2584.765869140625,304.1400756835937,0.7794551849365234,0.233868733048439,0.1647295206785202,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.5512330532073975,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.00438549881801,-1642.3765869140625,296.90771484375,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781818151474,0.5202528834342957,0.8579289317131042,0.193118616938591,0.0,0.0,0.7646739482879639,72.47824096679688,57.0,5.409844398498535,-16723.689453125,318.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854061663150787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995340883731842,0.9953509569168092,-1.0087127520819196e-05,0.0,0.0003911382809747,0.0,0.0,126.8302230834961,0.0,0.0,0.0,0.5714883804321289,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729647070169448,-3555.264404296875,304.14459228515625,0.7975878119468689,0.2500362396240234,0.2265016138553619,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588853448629379,-2584.765869140625,304.1400756835937,0.7794551849365234,0.233868733048439,0.1647295206785202,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.5512330532073975,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.00438549881801,-1642.3765869140625,296.90771484375,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781818151474,0.5202528834342957,0.8579289317131042,0.193118616938591,0.0,0.0,0.7646739482879639,72.47824096679688,57.0,5.409844398498535,-16723.689453125,318.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854061663150787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995340883731842,0.9953509569168092,-1.0087127520819196e-05,0.0,0.0003911382809747,0.0,0.0,126.8302230834961,0.0,0.0,0.0,0.5714883804321289,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733860224485397,-3561.356689453125,304.14569091796875,0.8068475723266602,0.2512669861316681,0.2274708300828933,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.160188540816307,-2601.065185546875,304.1412048339844,0.7897362112998962,0.2361464500427246,0.1661927103996276,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529518723487854,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861540034413,-1640.42431640625,296.9480895996094,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637573719024658,0.5135992765426636,0.8501580357551575,0.1893497109413147,0.0,0.0,0.757587194442749,68.84566497802734,60.0,41.05744171142578,-16631.380859375,303.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860021531581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871620535850524,0.9871720671653748,-1.001432156044757e-05,0.0,0.0003917431167792,0.0,0.0,124.55509185791016,0.0,0.0,0.0,0.5677834153175354,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733860224485397,-3561.356689453125,304.14569091796875,0.8068475723266602,0.2512669861316681,0.2274708300828933,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.160188540816307,-2601.065185546875,304.1412048339844,0.7897362112998962,0.2361464500427246,0.1661927103996276,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529518723487854,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861540034413,-1640.42431640625,296.9480895996094,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637573719024658,0.5135992765426636,0.8501580357551575,0.1893497109413147,0.0,0.0,0.757587194442749,68.84566497802734,60.0,41.05744171142578,-16631.380859375,303.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860021531581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871620535850524,0.9871720671653748,-1.001432156044757e-05,0.0,0.0003917431167792,0.0,0.0,124.55509185791016,0.0,0.0,0.0,0.5677834153175354,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735816150903701,-3564.0205078125,304.1462707519531,0.8111287355422974,0.2519941926002502,0.2280748784542083,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609704345464706,-2610.80322265625,304.1416931152344,0.7948880791664124,0.2375742495059967,0.1671341657638549,293.1445007324219,297.1499938964844,293.1499938964844,0.387600839138031,-7072.39404296875,304.176513671875,0.9990000128746032,0.5558455586433411,0.4515278041362762,293.1006774902344,297.1499938964844,293.1499938964844,0.0043877041898667,-1639.388916015625,296.9769287109375,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609021186828,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.3579519987106323,0.5109831094741821,0.846968948841095,0.1877941489219665,0.0,0.0,0.7500381469726562,67.28106689453125,60.0,47.0498046875,-16576.70703125,297.6472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.0859375,18000.0,0.0,0.0,0.3858903050422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750801920890808,0.9750900864601136,-9.891813533613458e-06,0.0,0.0003916296118404,0.0,0.0,121.10808563232422,0.0,0.0,0.0,0.5623928308486938,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738097965717315,-3567.5595703125,304.1463928222656,0.8132231831550598,0.2524704039096832,0.2284798175096511,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616051346063614,-2618.88330078125,304.1417541503906,0.7976356148719788,0.2385417968034744,0.1677835136651992,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293488025665,-7024.404296875,304.1786193847656,0.9990000128746032,0.5580312013626099,0.448747843503952,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912231922149,-1639.9727783203125,296.9933166503906,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010598719120025,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.355697512626648,0.5098961591720581,0.8458013534545898,0.1871239989995956,0.0,0.0,0.7448716163635254,66.57511901855469,63.0,40.147735595703125,-16544.53125,295.05377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856377899646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648137092590332,0.9648234844207764,-9.781118023965972e-06,0.0,0.0003913733235094,0.0,0.0,118.16680908203124,0.0,0.0,0.0,0.5578529834747314,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741921454668045,-3573.720947265625,304.1463623046875,0.815251886844635,0.2530589997768402,0.2289881259202957,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.162506029009819,-2630.477783203125,304.1416015625,0.8005052208900452,0.23975870013237,0.1686113625764846,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909292221069,-6982.11474609375,304.1787414550781,0.9990000128746032,0.5608389377593994,0.4462647438049316,293.097412109375,297.1499938964844,293.1499938964844,0.0043986202217638,-1642.1417236328125,297.01092529296875,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2323913574219,1.0,0.3002391755580902,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.35415780544281,0.5090367197990417,0.8451211452484131,0.1865323185920715,0.0,0.0,0.7386977672576904,65.95557403564453,63.0,27.454030990600582,-16511.705078125,292.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851383328437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513437747955322,0.9513534307479858,-9.630034583096858e-06,0.0,0.0003908664511982,0.0,0.0,114.32218933105467,0.0,0.0,0.0,0.5518791675567627,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746628433465957,-3581.452392578125,304.1461486816406,0.8167052865028381,0.2536406219005584,0.2294987887144088,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634988337755203,-2643.340576171875,304.1413269042969,0.8027918934822083,0.2409728318452835,0.1694482564926147,293.1083068847656,297.1499938964844,293.1499938964844,0.379588782787323,-6957.14794921875,304.1767578125,0.9990000128746032,0.5635794401168823,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086785055696,-1645.589111328125,297.0260925292969,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.2325744628906,1.0,0.2998418509960174,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.3538721799850464,0.5086351037025452,0.8452370762825012,0.1861501038074493,0.0,0.0,0.7330347895622253,65.59224700927734,66.0,13.434606552124023,-16488.1171875,292.0129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.5859375,18000.0,0.0,0.0,0.3844636678695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93805730342865,0.9380667805671692,-9.477869753027337e-06,0.0,0.0003901817544829,0.0,0.0,110.57623291015624,0.0,0.0,0.0,0.5459780693054199,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190542459488,-3600.698486328125,304.1455078125,0.8181538581848145,0.254782110452652,0.2305230796337127,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656819730997085,-2671.768310546875,304.1405639648437,0.8058043122291565,0.2433547526597976,0.1711166352033615,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684418678283691,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351872056722,-1655.5540771484375,297.050537109375,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564541339874268,0.5088819861412048,0.8475720882415771,0.1858116239309311,0.0,0.0,0.7241590023040771,65.51083374023438,69.0,-12.27419662475586,-16471.21484375,292.9223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148902297019958,0.914899468421936,-9.206637514580509e-06,0.0,0.0003884284233208,0.0,0.0,104.16928100585938,0.0,0.0,0.0,0.5356903076171875,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190542459488,-3600.698486328125,304.1455078125,0.8181538581848145,0.254782110452652,0.2305230796337127,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656819730997085,-2671.768310546875,304.1405639648437,0.8058043122291565,0.2433547526597976,0.1711166352033615,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684418678283691,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351872056722,-1655.5540771484375,297.050537109375,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564541339874268,0.5088819861412048,0.8475720882415771,0.1858116239309311,0.0,0.0,0.7241590023040771,65.51083374023438,69.0,-12.27419662475586,-16471.21484375,292.9223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148902297019958,0.914899468421936,-9.206637514580509e-06,0.0,0.0003884284233208,0.0,0.0,104.16928100585938,0.0,0.0,0.0,0.5356903076171875,4.0,0.0,1.0
