time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,9.347061131848022e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.84276193776168e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,7.269935304066166e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,9.842935105552896e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,0.0004668982583098,291.0955810546875,294.1499938964844,254.79087829589844,253.9654235839844,264.8968200683594,254.86990356445312,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35118865966797,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958190917969,0.0,0.0,9.351353219244628e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.847282490227371e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202331542969,0.0,0.0,7.273273513419554e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,9.847454930422828e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888244628906,0.0,0.0,0.0004671126953326,291.0949401855469,294.1499938964844,254.775146484375,253.9515838623047,264.80718994140625,254.86085510253903,290.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.365947723388672,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,9.355901420349257e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.85207298072055e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,7.27681108401157e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,9.852243965724484e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.877197265625,0.0,0.0,0.0004673399380408,291.09423828125,294.1499938964844,254.75906372070312,253.9374084472656,264.7182006835937,254.8509826660156,290.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.381637573242188,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,9.365751611767335e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.862447768682614e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,7.284472667379305e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,9.862616570899264e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,0.00046783205471,291.09283447265625,294.1499938964844,254.7258758544922,253.9081115722656,264.5419616699219,254.82891845703125,290.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.415733337402344,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,9.365751611767335e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.862447768682614e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,7.284472667379305e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,9.862616570899264e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,0.00046783205471,291.09283447265625,294.1499938964844,254.7258758544922,253.9081115722656,264.5419616699219,254.82891845703125,290.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.415733337402344,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,9.37656659516506e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.873837552731855e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,7.292884401977062e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,9.874004899756984e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,0.0004683723382186,291.09130859375,294.1499938964844,254.69143676757807,253.87762451171875,264.3680725097656,254.8038787841797,290.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.4533634185791,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,9.37656659516506e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.873837552731855e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,7.292884401977062e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,9.874004899756984e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,0.0004683723382186,291.09130859375,294.1499938964844,254.69143676757807,253.87762451171875,264.3680725097656,254.8038787841797,290.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.4533634185791,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,9.388277248945089e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.88617102848366e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,7.301992445718497e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,9.8863361927215e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80841064453125,0.0,0.0,0.0004689573834184,291.0896911621094,294.1499938964844,254.65586853027344,253.84605407714844,264.1964111328125,254.776107788086,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.494293212890625,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,9.388277248945089e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.88617102848366e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,7.301992445718497e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,9.8863361927215e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80841064453125,0.0,0.0,0.0004689573834184,291.0896911621094,294.1499938964844,254.65586853027344,253.84605407714844,264.1964111328125,254.776107788086,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.494293212890625,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,9.40079553402029e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.89935506368056e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,7.311729132197797e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,9.89951877272688e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78582763671875,0.0,0.0,0.0004695827956311,291.0879821777344,294.1499938964844,254.6192779541016,253.81349182128903,264.0269470214844,254.7457733154297,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53824615478516,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,9.40079553402029e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.89935506368056e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,7.311729132197797e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,9.89951877272688e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78582763671875,0.0,0.0,0.0004695827956311,291.0879821777344,294.1499938964844,254.6192779541016,253.81349182128903,264.0269470214844,254.7457733154297,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53824615478516,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356994628906,0.0,0.0,9.407324978383258e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.906231571221724e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586181640625,0.0,0.0,7.316807750612497e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,9.906394552672282e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0004699089913628,291.08709716796875,294.1499938964844,254.60061645507807,253.796875,263.9430236816406,254.72970581054688,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.561277389526367,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92974853515625,0.0,0.0,9.414014493813738e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.913276153383777e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,7.322010060306638e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,9.913438407238571e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633972167969,0.0,0.0,0.0004702431615442,291.086181640625,294.1499938964844,254.58175659179688,253.78005981445312,263.8596496582031,254.7130889892578,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.58492660522461,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,9.427807526662946e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.927802602760494e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,7.332738459808752e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,9.927962673828006e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411499023437,0.0,0.0,0.000470932223834,291.08428955078125,294.1499938964844,254.5434417724609,253.745849609375,263.6943664550781,254.67832946777344,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.633882522583008,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,9.427807526662946e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.927802602760494e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,7.332738459808752e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,9.927962673828006e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411499023437,0.0,0.0,0.000470932223834,291.08428955078125,294.1499938964844,254.5434417724609,253.745849609375,263.6943664550781,254.67832946777344,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.633882522583008,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,9.442040754947811e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.942791803041472e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,7.34380810172297e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,9.942950418917462e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7190246582031,0.0,0.0,0.0004716432595159,291.082275390625,294.1499938964844,254.50442504882807,253.7109832763672,263.5310974121094,254.6416931152344,290.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68477249145508,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,9.442040754947811e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.942791803041472e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,7.34380810172297e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,9.942950418917462e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7190246582031,0.0,0.0,0.0004716432595159,291.082275390625,294.1499938964844,254.50442504882807,253.7109832763672,263.5310974121094,254.6416931152344,290.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68477249145508,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,9.456565749133006e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.958089503925294e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,7.355106208706275e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,9.958245937014e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69708251953125,0.0,0.0,0.0004723689053207,291.0801696777344,294.1499938964844,254.4648284912109,253.6755523681641,263.36981201171875,254.60340881347656,290.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.737136840820312,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,9.456565749133006e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.958089503925294e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,7.355106208706275e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,9.958245937014e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69708251953125,0.0,0.0,0.0004723689053207,291.0801696777344,294.1499938964844,254.4648284912109,253.6755523681641,263.36981201171875,254.60340881347656,290.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.737136840820312,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.471233352087438e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.973536361940204e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,7.366514182649553e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,9.973691339837389e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752624511719,0.0,0.0,0.0004731016233563,291.0779724121094,294.1499938964844,254.4247589111328,253.6396484375,263.21044921875,254.563720703125,290.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.790508270263672,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.471233352087438e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.973536361940204e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,7.366514182649553e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,9.973691339837389e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752624511719,0.0,0.0,0.0004731016233563,291.0779724121094,294.1499938964844,254.4247589111328,253.6396484375,263.21044921875,254.563720703125,290.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.790508270263672,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,9.478572610532864e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.981265611713752e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,7.37222217139788e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,9.981419862015171e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.0004734682734124,291.0768127441406,294.1499938964844,254.4045867919922,253.6215667724609,263.1315002441406,254.5434112548828,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.817426681518555,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,9.485890041105448e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.988972306018697e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,7.377913425443694e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,9.989125101128592e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535949707031,0.0,0.0,0.0004738338466268,291.0756530761719,294.1499938964844,254.38433837890625,253.6033935546875,263.0530090332031,254.52284240722656,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.844417572021484,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.859130859375,0.0,0.0,9.500388114247472e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001000424017547,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,7.389189704554155e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,0.0001000439151539,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,0.0004745580954477,291.0732421875,294.1499938964844,254.3436584472656,253.56689453125,262.8973693847656,254.4810485839844,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.898380279541016,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.859130859375,0.0,0.0,9.500388114247472e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001000424017547,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,7.389189704554155e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,0.0001000439151539,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,0.0004745580954477,291.0732421875,294.1499938964844,254.3436584472656,253.56689453125,262.8973693847656,254.4810485839844,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.898380279541016,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,9.514584235148504e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001001919154077,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682861328125,0.0,0.0,7.40023169782944e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.000100193406979,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,0.0004752672975882,291.0707092285156,294.1499938964844,254.30284118652344,253.5302581787109,262.7435913085937,254.4385681152344,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.951948165893555,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,9.514584235148504e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001001919154077,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682861328125,0.0,0.0,7.40023169782944e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.000100193406979,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,0.0004752672975882,291.0707092285156,294.1499938964844,254.30284118652344,253.5302581787109,262.7435913085937,254.4385681152344,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.951948165893555,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,9.528348164167257e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001003368670353,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,7.410936814267188e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,0.0001003383440547,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0004759549046866,291.0680847167969,294.1499938964844,254.2620086669922,253.4935607910156,262.5915832519531,254.39556884765625,290.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00467872619629,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,9.528348164167257e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001003368670353,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,7.410936814267188e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,0.0001003383440547,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0004759549046866,291.0680847167969,294.1499938964844,254.2620086669922,253.4935607910156,262.5915832519531,254.39556884765625,290.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00467872619629,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,9.541560575598852e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001004760124487,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,7.4212126492057e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,0.0001004774749162,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682373046875,0.0,0.0,0.0004766149504575,291.0653381347656,294.1499938964844,254.2212677001953,253.4569396972656,262.44140625,254.3523101806641,290.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.056161880493164,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,9.541560575598852e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001004760124487,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,7.4212126492057e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,0.0001004774749162,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682373046875,0.0,0.0,0.0004766149504575,291.0653381347656,294.1499938964844,254.2212677001953,253.4569396972656,262.44140625,254.3523101806641,290.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.056161880493164,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,9.54792703851126e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001005430603981,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,7.426164665957913e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0001005445155897,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,0.0004769329971168,291.0639038085937,294.1499938964844,254.20095825195312,253.43869018554688,262.3669738769531,254.33062744140625,290.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.081298828125,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,9.55411815084517e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001006082602543,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,7.43097989470698e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,0.0001006097081699,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472412109375,0.0,0.0,0.000477242283523,291.0624694824219,294.1499938964844,254.1807098388672,253.4205017089844,262.2929992675781,254.30894470214844,290.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.105995178222656,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,9.565931395627558e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0001007326791295,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208312988281,0.0,0.0,7.44016797398217e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0001007341124932,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263671875,0.0,0.0,0.0004778324801009,291.0595092773437,294.1499938964844,254.1404571533203,253.3843231201172,262.1463928222656,254.2656707763672,290.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.15387535095215,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,9.565931395627558e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0001007326791295,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208312988281,0.0,0.0,7.44016797398217e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0001007341124932,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263671875,0.0,0.0,0.0004778324801009,291.0595092773437,294.1499938964844,254.1404571533203,253.3843231201172,262.1463928222656,254.2656707763672,290.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.15387535095215,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,9.576932643540204e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001008485414786,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,7.44872450013645e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0001008499530144,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.505615234375,0.0,0.0,0.0004783820477314,291.0564270019531,294.1499938964844,254.10064697265625,253.34852600097656,262.0014343261719,254.2226409912109,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.199583053588867,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,9.576932643540204e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001008485414786,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,7.44872450013645e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0001008499530144,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.505615234375,0.0,0.0,0.0004783820477314,291.0564270019531,294.1499938964844,254.10064697265625,253.34852600097656,262.0014343261719,254.2226409912109,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.199583053588867,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,9.587063686922193e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.000100955236121,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,7.45660436223261e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001009566331049,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0004788881924469,291.0532531738281,294.1499938964844,254.06134033203125,253.313217163086,261.85821533203125,254.1800079345703,290.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.242733001708984,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,9.587063686922193e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.000100955236121,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,7.45660436223261e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001009566331049,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0004788881924469,291.0532531738281,294.1499938964844,254.06134033203125,253.313217163086,261.85821533203125,254.1800079345703,290.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.242733001708984,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
