time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,9.59628596319817e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001010523628792,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,7.463777001248673e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,0.0001010537453112,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644775390625,0.0,0.0,0.000479348906083,291.0499267578125,294.1499938964844,254.022705078125,253.27850341796875,261.7167663574219,254.137924194336,290.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.283143997192383,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,9.59628596319817e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001010523628792,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,7.463777001248673e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,0.0001010537453112,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644775390625,0.0,0.0,0.000479348906083,291.0499267578125,294.1499938964844,254.022705078125,253.27850341796875,261.7167663574219,254.137924194336,290.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.283143997192383,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,9.600544581189752e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001010972191579,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795715332031,0.0,0.0,7.467089017154649e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.0001010985870379,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45428466796875,0.0,0.0,0.0004795616841875,291.0482482910156,294.1499938964844,254.003646850586,253.2613983154297,261.646728515625,254.1171417236328,290.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548921570650236e-09,0.0010229517938569,-0.0214474480599164,0.0,0.0,0.0,-0.0090508814901113,60.0,-25.30221176147461,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,9.604571823729202e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001011396379908,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,7.470222044503316e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,0.0001011409985949,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.444091796875,0.0,0.0,0.0004797629080712,291.0465087890625,294.1499938964844,253.9848022460937,253.2444763183593,261.5771179199219,254.09654235839844,290.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.320602416992188,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,9.611907444195822e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001012168941088,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,7.475927122868598e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895263671875,0.0,0.0,0.0001012182401609,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0004801293544005,291.0429992675781,294.1499938964844,253.94776916503903,253.2112579345703,261.4391784667969,254.05593872070312,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.355131149291992,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,9.611907444195822e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001012168941088,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,7.475927122868598e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895263671875,0.0,0.0,0.0001012182401609,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0004801293544005,291.0429992675781,294.1499938964844,253.94776916503903,253.2112579345703,261.4391784667969,254.05593872070312,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.355131149291992,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,9.618283365853132e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001012840511975,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,7.480886415578425e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0001012853826978,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,0.0004804479249287,291.0393371582031,294.1499938964844,253.9117126464844,253.178955078125,261.302978515625,254.0162506103516,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.386474609375,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,9.618283365853132e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001012840511975,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,7.480886415578425e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0001012853826978,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,0.0004804479249287,291.0393371582031,294.1499938964844,253.9117126464844,253.178955078125,261.302978515625,254.0162506103516,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.386474609375,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,9.623698133509606e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001013410874293,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,7.485097739845514e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,0.0001013424043776,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,0.0004807185032404,291.0355834960937,294.1499938964844,253.8767547607422,253.1476593017578,261.16851806640625,253.97756958007807,290.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.414569854736328,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,9.623698133509606e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001013410874293,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,7.485097739845514e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,0.0001013424043776,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,0.0004807185032404,291.0355834960937,294.1499938964844,253.8767547607422,253.1476593017578,261.16851806640625,253.97756958007807,290.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.414569854736328,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,9.628152474761008e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.000101388002804,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,7.488562550861388e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0001013893052004,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638000488281,0.0,0.0,0.0004809410311281,291.03173828125,294.1499938964844,253.84298706054688,253.11749267578125,261.03582763671875,253.9400329589844,290.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.439332962036133,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,9.628152474761008e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.000101388002804,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,7.488562550861388e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0001013893052004,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638000488281,0.0,0.0,0.0004809410311281,291.03173828125,294.1499938964844,253.84298706054688,253.11749267578125,261.03582763671875,253.9400329589844,290.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.439332962036133,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70330810546875,0.0,0.0,9.630018757889049e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001014076624414,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,7.490013376809657e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3649597167969,0.0,0.0,0.0001014089502859,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539123535156,0.0,0.0,0.0004810342798009,291.0297546386719,294.1499938964844,253.8265838623047,253.1028594970703,260.9701538085937,253.92173767089844,290.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.45040512084961,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976013183594,0.0,0.0,9.631644206820056e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0001014247827697,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,7.491277938243002e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001014260706142,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440246582031,0.0,0.0,0.0004811155085917,291.0277404785156,294.1499938964844,253.8105316162109,253.0885467529297,260.9049072265625,253.9037475585937,290.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.460628509521484,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,9.634168236516416e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001014513763948,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,7.493240991607308e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,0.0001014526424114,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.0004812416736967,291.0236511230469,294.1499938964844,253.7794952392578,253.0609436035156,260.7757263183594,253.86875915527344,290.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47850608825684,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,9.634168236516416e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001014513763948,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,7.493240991607308e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,0.0001014526424114,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.0004812416736967,291.0236511230469,294.1499938964844,253.7794952392578,253.0609436035156,260.7757263183594,253.86875915527344,290.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47850608825684,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,9.635705646360292e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001014675872283,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,7.49443715903908e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,0.0001014688386931,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048095703125,0.0,0.0,0.000481318536913,291.0194396972656,294.1499938964844,253.75,253.03477478027344,260.6483154296875,253.8352203369141,290.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986651423015246e-09,0.0010266950121149,-0.0225936826318502,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.49272918701172,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,9.635705646360292e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001014675872283,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,7.49443715903908e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,0.0001014688386931,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048095703125,0.0,0.0,0.000481318536913,291.0194396972656,294.1499938964844,253.75,253.03477478027344,260.6483154296875,253.8352203369141,290.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986651423015246e-09,0.0010266950121149,-0.0225936826318502,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.49272918701172,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,9.63557613431476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,7.494336023228243e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,0.0001014674635371,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853698730469,0.0,0.0,0.0004813121049664,291.01513671875,294.1499938964844,253.72149658203125,253.0095367431641,260.5226745605469,253.80311584472656,290.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50269889831543,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,9.63557613431476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,7.494336023228243e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,0.0001014674635371,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853698730469,0.0,0.0,0.0004813121049664,291.01513671875,294.1499938964844,253.72149658203125,253.0095367431641,260.5226745605469,253.80311584472656,290.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50269889831543,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,9.633141598897056e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001014406079775,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,7.492442819057032e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,0.0001014418230624,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,0.0004811905673705,291.0106811523437,294.1499938964844,253.69338989257807,252.9846649169922,260.3988037109375,253.7722930908203,290.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50678253173828,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,9.633141598897056e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001014406079775,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,7.492442819057032e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,0.0001014418230624,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,0.0004811905673705,291.0106811523437,294.1499938964844,253.69338989257807,252.9846649169922,260.3988037109375,253.7722930908203,290.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50678253173828,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,9.63108177529648e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001014189256238,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,7.490840653190389e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289794921875,0.0,0.0,0.0001014201334328,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564697265625,0.0,0.0,0.0004810877144336,291.0084228515625,294.1499938964844,253.6794891357422,252.9723663330078,260.3375549316406,253.75729370117188,290.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928921602091577e-09,0.001026201643981,-0.0224425159394741,0.0,0.0,0.0,-0.0092392656952142,60.0,-25.5064640045166,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.640625,0.0,0.0,9.628464613342658e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001013913715723,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,7.488805567845702e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0001013925793813,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0004809570382349,291.00616455078125,294.1499938964844,253.6656951904297,252.96017456054688,260.2767639160156,253.74253845214844,290.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.50463485717773,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,9.621552453609183e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001013185974443,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001013197834254,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.227783203125,0.0,0.0,0.000480611808598,291.0014953613281,294.1499938964844,253.6384429931641,252.93609619140625,260.15643310546875,253.7136993408203,290.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.496318817138672,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,9.621552453609183e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001013185974443,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001013197834254,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.227783203125,0.0,0.0,0.000480611808598,291.0014953613281,294.1499938964844,253.6384429931641,252.93609619140625,260.15643310546875,253.7136993408203,290.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.496318817138672,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,9.612381109036504e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001012220309348,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,7.476296013919637e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.000101223202364,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.0004801537434104,290.9967346191406,294.1499938964844,253.61163330078125,252.9124298095703,260.0379333496094,253.6857452392578,290.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.481658935546875,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,9.612381109036504e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001012220309348,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,7.476296013919637e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.000101223202364,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.0004801537434104,290.9967346191406,294.1499938964844,253.61163330078125,252.9124298095703,260.0379333496094,253.6857452392578,290.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.481658935546875,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60662841796875,0.0,0.0,9.600925113772972e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001011014028335,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,0.0001011025597108,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,0.0004795815329998,290.99188232421875,294.1499938964844,253.58531188964844,252.88922119140625,259.9212341308594,253.6585998535156,290.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.460617065429688,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60662841796875,0.0,0.0,9.600925113772972e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001011014028335,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,0.0001011025597108,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,0.0004795815329998,290.99188232421875,294.1499938964844,253.58531188964844,252.88922119140625,259.9212341308594,253.6585998535156,290.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.460617065429688,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,9.587178647052497e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001009566694847,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,7.456693856511265e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001009578045341,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,0.0004788949736393,290.9869079589844,294.1499938964844,253.5594940185547,252.8664703369141,259.8063049316406,253.6322326660156,289.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.433149337768555,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,9.587178647052497e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001009566694847,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,7.456693856511265e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001009578045341,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,0.0004788949736393,290.9869079589844,294.1499938964844,253.5594940185547,252.8664703369141,259.8063049316406,253.6322326660156,289.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.433149337768555,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,9.579458128428088e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0001008753679343,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,7.45068900869228e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001008764957077,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619873046875,0.0,0.0,0.000478509318782,290.984375,294.1499938964844,253.54676818847656,252.8552703857422,259.74957275390625,253.61935424804688,289.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.416934967041016,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,9.571186092216522e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001007882674457,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,7.444254879374057e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,0.0001007893879432,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,0.000478096131701,290.9818420410156,294.1499938964844,253.5341796875,252.8441925048828,259.6932678222656,253.606674194336,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182410304868881e-09,0.0010198185918852,-0.0204876419156789,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.399169921875,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,9.55306168179959e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001005974190775,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,7.430158439092338e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.000100598525023,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,0.0004771908570546,290.9766540527344,294.1499938964844,253.5094146728516,252.8224334716797,259.5819702148437,253.5818786621093,289.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550973631238e-09,0.0010178873781114,-0.0198961421847343,0.0,0.0,0.0,-0.008757222443819,60.0,-25.3591537475586,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,9.55306168179959e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001005974190775,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,7.430158439092338e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.000100598525023,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,0.0004771908570546,290.9766540527344,294.1499938964844,253.5094146728516,252.8224334716797,259.5819702148437,253.5818786621093,289.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550973631238e-09,0.0010178873781114,-0.0198961421847343,0.0,0.0,0.0,-0.008757222443819,60.0,-25.3591537475586,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,9.533006959827615e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,7.414560241159052e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0001003873403533,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159362792969,0.0,0.0,0.000476189161418,290.97137451171875,294.1499938964844,253.48521423339844,252.8011779785156,259.4724426269531,253.557846069336,289.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31328773498535,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,9.533006959827615e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,7.414560241159052e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0001003873403533,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159362792969,0.0,0.0,0.000476189161418,290.97137451171875,294.1499938964844,253.48521423339844,252.8011779785156,259.4724426269531,253.557846069336,289.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31328773498535,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,9.511326061328872e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001001579585135,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,7.39769748179242e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001001590280793,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,0.0004751062078867,290.96600341796875,294.1499938964844,253.46157836914065,252.78048706054688,259.36474609375,253.5346221923828,289.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.43647587952978e-09,0.0010134403128176,-0.0185340456664562,0.0,0.0,0.0,-0.0084993997588753,60.0,-25.262182235717773,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
