time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,9.511326061328872e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001001579585135,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,7.39769748179242e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001001590280793,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,0.0004751062078867,290.96600341796875,294.1499938964844,253.46157836914065,252.78048706054688,259.36474609375,253.5346221923828,289.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.43647587952978e-09,0.0010134403128176,-0.0185340456664562,0.0,0.0,0.0,-0.0084993997588753,60.0,-25.262182235717773,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,9.488427167525516e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.99168260022998e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,7.37988666514866e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.991788829211146e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07965087890625,0.0,0.0,0.0004739624273497,290.9605407714844,294.1499938964844,253.4385528564453,252.7603454589844,259.25885009765625,253.51220703125,289.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128134097462e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.20682907104492,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,9.488427167525516e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.99168260022998e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,7.37988666514866e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.991788829211146e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07965087890625,0.0,0.0,0.0004739624273497,290.9605407714844,294.1499938964844,253.4385528564453,252.7603454589844,259.25885009765625,253.51220703125,289.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128134097462e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.20682907104492,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,9.476658306084572e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.979290916817264e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,7.370733510470018e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,9.979395690606908e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0004733745881821,290.957763671875,294.1499938964844,253.42727661132807,252.75048828125,259.2065734863281,253.5013122558593,289.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004484547934453e-09,0.0010097464546561,-0.0174025688320398,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.177881240844727,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,9.464799222769216e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.96680319076404e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,7.361509779002517e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,9.966907236957924e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,0.000472782208817,290.9549560546875,294.1499938964844,253.4161376953125,252.74078369140625,259.1547546386719,253.49061584472656,289.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704537483438e-09,0.0010084827663376,-0.0170154850929975,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.14837455749512,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,9.4410301244352e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.941773896571247e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,7.3430230258964e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.941876487573607e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,0.0004715949762612,290.9493103027344,294.1499938964844,253.3943786621093,252.7218170166016,259.0523681640625,253.4697723388672,289.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560522791687617e-09,0.0010059501510113,-0.0162396673113107,0.0,0.0,0.0,-0.0080651519820094,60.0,-25.0883731842041,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,9.4410301244352e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.941773896571247e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,7.3430230258964e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.941876487573607e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,0.0004715949762612,290.9493103027344,294.1499938964844,253.3943786621093,252.7218170166016,259.0523681640625,253.4697723388672,289.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560522791687617e-09,0.0010059501510113,-0.0162396673113107,0.0,0.0,0.0,-0.0080651519820094,60.0,-25.0883731842041,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,9.417733235750347e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.91724300547503e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199584960937,0.0,0.0,7.324902981054038e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.917343413690104e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0004704312887042,290.94354248046875,294.1499938964844,253.373275756836,252.7034912109375,258.9516296386719,253.44970703125,289.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270226560189941e-09,0.001003467827104,-0.0154792387038469,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.028234481811523,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,9.417733235750347e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.91724300547503e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199584960937,0.0,0.0,7.324902981054038e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.917343413690104e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0004704312887042,290.94354248046875,294.1499938964844,253.373275756836,252.7034912109375,258.9516296386719,253.44970703125,289.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270226560189941e-09,0.001003467827104,-0.0154792387038469,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.028234481811523,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49462890625,0.0,0.0,9.39554229262285e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.893875540001318e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,7.307642954401672e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.893975220620632e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,0.0004693228693213,290.9377136230469,294.1499938964844,253.35284423828125,252.685791015625,258.8525695800781,253.43035888671875,289.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937081964278605e-09,0.001001103199087,-0.0147548764944076,0.0,0.0,0.0,-0.0077841570600867,60.0,-24.969623565673828,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49462890625,0.0,0.0,9.39554229262285e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.893875540001318e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,7.307642954401672e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.893975220620632e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,0.0004693228693213,290.9377136230469,294.1499938964844,253.35284423828125,252.685791015625,258.8525695800781,253.43035888671875,289.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937081964278605e-09,0.001001103199087,-0.0147548764944076,0.0,0.0,0.0,-0.0077841570600867,60.0,-24.969623565673828,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,9.375063382321969e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.872311784420162e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,7.291715883184224e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.872410009847954e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.000468299986096,290.9317626953125,294.1499938964844,253.3331298828125,252.6687469482422,258.7551574707031,253.41172790527344,289.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738529207377496e-09,0.0009989211102947,-0.0140863945707678,0.0,0.0,0.0,-0.0076576536521315,60.0,-24.914241790771484,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,9.375063382321969e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.872311784420162e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,7.291715883184224e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.872410009847954e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.000468299986096,290.9317626953125,294.1499938964844,253.3331298828125,252.6687469482422,258.7551574707031,253.41172790527344,289.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738529207377496e-09,0.0009989211102947,-0.0140863945707678,0.0,0.0,0.0,-0.0076576536521315,60.0,-24.914241790771484,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,9.365677396999672e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.862428851192816e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,7.284415187314153e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.862525621429086e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,0.0004678311524912,290.92877197265625,294.1499938964844,253.32354736328125,252.6604919433593,258.7070617675781,253.4026641845703,289.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979265742003,5.621569432179285e-09,0.0009979208698496,-0.0137799931690096,0.0,0.0,0.0,-0.0075996713712811,60.0,-24.88828468322754,-0.0,-6.789787221350707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,9.356834198115394e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.853117080638184e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861755371094,0.0,0.0,7.277537224581465e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.853213850874454e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,0.0004673894436564,290.9257202148437,294.1499938964844,253.3141326904297,252.65240478515625,258.6593322753906,253.3937225341797,289.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.51137446791472e-09,0.0009969786042347,-0.0134913101792335,0.0,0.0,0.0,-0.0075450423173606,60.0,-24.86347389221192,-0.0,-6.776969030397596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,9.341349505120888e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.8368116596248e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,7.265493331942707e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.836906974669546e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0004666159802582,290.91961669921875,294.1499938964844,253.2958831787109,252.63674926757807,258.5650634765625,253.3763122558593,289.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953337721526,5.318409712629091e-09,0.0009953284170478,-0.0129857836291193,0.0,0.0,0.0,-0.0074493810534477,60.0,-24.81894302368164,-0.0,-6.754552828169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,9.341349505120888e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.8368116596248e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,7.265493331942707e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.836906974669546e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0004666159802582,290.91961669921875,294.1499938964844,253.2958831787109,252.63674926757807,258.5650634765625,253.3763122558593,289.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953337721526,5.318409712629091e-09,0.0009953284170478,-0.0129857836291193,0.0,0.0,0.0,-0.0074493810534477,60.0,-24.81894302368164,-0.0,-6.754552828169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,9.328878513770178e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.823680011322722e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.25579375284724e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.823773871175943e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0004659931000787,290.91339111328125,294.1499938964844,253.27838134765625,252.621810913086,258.4722900390625,253.35939025878903,289.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163002025909691e-09,0.0009939994197338,-0.0125786419957876,0.0,0.0,0.0,-0.0073723383247852,60.0,-24.78132057189941,-0.0,-6.736525648420867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,9.328878513770178e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.823680011322722e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.25579375284724e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.823773871175943e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0004659931000787,290.91339111328125,294.1499938964844,253.27838134765625,252.621810913086,258.4722900390625,253.35939025878903,289.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163002025909691e-09,0.0009939994197338,-0.0125786419957876,0.0,0.0,0.0,-0.0073723383247852,60.0,-24.78132057189941,-0.0,-6.736525648420867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,9.319515083916484e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.813821816351263e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,7.248511246871203e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.813914221012963e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0004655254306271,290.9070739746094,294.1499938964844,253.26168823242188,252.6076202392578,258.3809509277344,253.34288024902344,289.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930066298693,5.046315365575538e-09,0.0009930015075951,-0.0122729381546378,0.0,0.0,0.0,-0.0073144910857081,60.0,-24.751277923583984,-0.0,-6.723006862330294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,9.319515083916484e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.813821816351263e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,7.248511246871203e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.813914221012963e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0004655254306271,290.9070739746094,294.1499938964844,253.26168823242188,252.6076202392578,258.3809509277344,253.34288024902344,289.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930066298693,5.046315365575538e-09,0.0009930015075951,-0.0122729381546378,0.0,0.0,0.0,-0.0073144910857081,60.0,-24.751277923583984,-0.0,-6.723006862330294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,9.313390182796866e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.807372407522053e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,7.243747677421197e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.807464084587993e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053039550781,0.0,0.0,0.0004652195202652,290.900634765625,294.1499938964844,253.24578857421875,252.5941925048828,258.2909851074219,253.3267364501953,289.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923535399138,4.9699688808857445e-09,0.0009923486504703,-0.0120729189366102,0.0,0.0,0.0,-0.0072766421362757,60.0,-24.72904396057129,-0.0,-6.714168421240174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,9.313390182796866e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.807372407522053e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,7.243747677421197e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.807464084587993e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053039550781,0.0,0.0,0.0004652195202652,290.900634765625,294.1499938964844,253.24578857421875,252.5941925048828,258.2909851074219,253.3267364501953,289.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923535399138,4.9699688808857445e-09,0.0009923486504703,-0.0120729189366102,0.0,0.0,0.0,-0.0072766421362757,60.0,-24.72904396057129,-0.0,-6.714168421240174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226989746094,0.0,0.0,9.311409667134284e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,9.805287845665588e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,7.242207357194275e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.805378795135766e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,0.0004651206254493,290.8973999023437,294.1499938964844,253.23814392089844,252.5877685546875,258.2464904785156,253.3187866210937,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099214236252,4.945280629442551e-09,0.0009921374730765,-0.0120082376524806,0.0,0.0,0.0,-0.0072644031606614,60.0,-24.7208194732666,-0.0,-6.711311328899684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,9.310331370215864e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,9.804152068682016e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,7.241368439281359e-05,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.804242290556432e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883361816406,0.0,0.0,0.0004650667542591,290.8941345214844,294.1499938964844,253.230712890625,252.58154296875,258.202392578125,253.31089782714844,289.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920272277668,4.931824282294883e-09,0.0009920223383232,-0.0119729833677411,0.0,0.0,0.0,-0.0072577320970594,60.0,-24.71473503112793,-0.0,-6.709754529765632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,9.310241148341448e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.804058936424552e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,7.241298590088263e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.804147703107446e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0004650623304769,290.88751220703125,294.1499938964844,253.2164764404297,252.56968688964844,258.1150817871094,253.2953491210937,289.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920173324644,4.930675867598211e-09,0.0009920124430209,-0.0119699751958251,0.0,0.0,0.0,-0.0072571621276438,60.0,-24.70784378051757,-0.0,-6.709621658274045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,9.310241148341448e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.804058936424552e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,7.241298590088263e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.804147703107446e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0004650623304769,290.88751220703125,294.1499938964844,253.2164764404297,252.56968688964844,258.1150817871094,253.2953491210937,289.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920173324644,4.930675867598211e-09,0.0009920124430209,-0.0119699751958251,0.0,0.0,0.0,-0.0072571621276438,60.0,-24.70784378051757,-0.0,-6.709621658274045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,9.312744077760726e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.806695015868172e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,7.243244908750057e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.806783054955304e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0004651873896364,290.8807983398437,294.1499938964844,253.2031097412109,252.55865478515625,258.029052734375,253.2800445556641,289.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922836907207,4.961825172955514e-09,0.0009922786848619,-0.0120515832677483,0.0,0.0,0.0,-0.0072726039215922,60.0,-24.707738876342773,-0.0,-6.713226241572556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,9.312744077760726e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.806695015868172e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,7.243244908750057e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.806783054955304e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0004651873896364,290.8807983398437,294.1499938964844,253.2031097412109,252.55865478515625,258.029052734375,253.2800445556641,289.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922836907207,4.961825172955514e-09,0.0009922786848619,-0.0120515832677483,0.0,0.0,0.0,-0.0072726039215922,60.0,-24.707738876342773,-0.0,-6.713226241572556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,9.317476360592992e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.811679046833888e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,7.246925815707073e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.811766358325258e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.000465423829155,290.8739624023437,294.1499938964844,253.1906280517578,252.5484619140625,257.9442749023437,253.2650451660156,289.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.0207553670134075e-09,0.0009927825303748,-0.0122059741988778,0.0,0.0,0.0,-0.0073018176481127,60.0,-24.71351432800293,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,9.317476360592992e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.811679046833888e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,7.246925815707073e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.811766358325258e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.000465423829155,290.8739624023437,294.1499938964844,253.1906280517578,252.5484619140625,257.9442749023437,253.2650451660156,289.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.0207553670134075e-09,0.0009927825303748,-0.0122059741988778,0.0,0.0,0.0,-0.0073018176481127,60.0,-24.71351432800293,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.324024722445756e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.818575927056372e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,7.252018986037001e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.81866178335622e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,0.0004657509562093,290.8670349121094,294.1499938964844,253.17906188964844,252.53912353515625,257.8607482910156,253.2503662109375,289.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102310129956322e-09,0.0009934798581525,-0.012419638223946,0.0,0.0,0.0,-0.0073422477580606,60.0,-24.72412109375,-0.0,-6.729492696422312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.324024722445756e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.818575927056372e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,7.252018986037001e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.81866178335622e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,0.0004657509562093,290.8670349121094,294.1499938964844,253.17906188964844,252.53912353515625,257.8607482910156,253.2503662109375,289.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102310129956322e-09,0.0009934798581525,-0.012419638223946,0.0,0.0,0.0,-0.0073422477580606,60.0,-24.72412109375,-0.0,-6.729492696422312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671264648437,0.0,0.0,9.3278125859797e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.822565334616228e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,7.254965021274984e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.822650463320316e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.000465940189315,290.863525390625,294.1499938964844,253.1736297607422,252.5347900390625,257.8194274902344,253.2431640625,289.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149489723521583e-09,0.000993883353658,-0.0125432424247264,0.0,0.0,0.0,-0.0073656365275382,60.0,-24.7308406829834,-0.0,-6.73495961223125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,9.331927867606282e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.826898894971237e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,7.258165715029463e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.826984023675324e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0004661457787733,290.8600158691406,294.1499938964844,253.16842651367188,252.5306701660156,257.7784118652344,253.236083984375,289.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.200744279676428e-09,0.0009943215409293,-0.0126775214448571,0.0,0.0,0.0,-0.0073910458013415,60.0,-24.738391876220703,-0.0,-6.740901881130412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,9.340731776319444e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.83617064775899e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,7.265013118740171e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.836255048867316e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0004665855958592,290.8528747558594,294.1499938964844,253.15872192382807,252.5231170654297,257.6972351074219,253.22227478027344,289.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310405448710753e-09,0.0009952592663466,-0.0129648149013519,0.0,0.0,0.0,-0.0074454094283282,60.0,-24.755022048950195,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,9.340731776319444e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.83617064775899e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,7.265013118740171e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.836255048867316e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0004665855958592,290.8528747558594,294.1499938964844,253.15872192382807,252.5231170654297,257.6972351074219,253.22227478027344,289.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310405448710753e-09,0.0009952592663466,-0.0129648149013519,0.0,0.0,0.0,-0.0074454094283282,60.0,-24.755022048950195,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,9.349946776637807e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.845875320024788e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,7.272179936990142e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.84595826594159e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,0.0004670459311455,290.8456115722656,294.1499938964844,253.1499938964844,252.5164794921875,257.6172790527344,253.2091217041016,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.425180749085712e-09,0.000996240763925,-0.0132655035704374,0.0,0.0,0.0,-0.0075023085810244,60.0,-24.772836685180664,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,9.349946776637807e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.845875320024788e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,7.272179936990142e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.84595826594159e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,0.0004670459311455,290.8456115722656,294.1499938964844,253.1499938964844,252.5164794921875,257.6172790527344,253.2091217041016,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.425180749085712e-09,0.000996240763925,-0.0132655035704374,0.0,0.0,0.0,-0.0075023085810244,60.0,-24.772836685180664,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
