time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,9.334997594123706e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.830181079450996e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,7.260553684318438e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,9.830205817706884e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0004663014842662,289.7455749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.6506805419922,252.06690979003903,287.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237260403134769e-09,0.0009946338832378,-0.0127731868997216,0.0,0.0,0.0,-0.0074091483838856,60.0,-24.323318481445312,-0.0,-6.745136715835542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128479003906,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0004666167369578,289.73150634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.6225128173828,252.0637359619141,287.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.3265323638916,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128479003906,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0004666167369578,289.73150634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.6225128173828,252.0637359619141,287.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.3265323638916,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640563964844,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,9.844282612903044e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.0004669692425522,289.71734619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.5948181152344,252.06109619140625,287.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.33192253112793,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640563964844,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,9.844282612903044e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.0004669692425522,289.71734619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.5948181152344,252.06109619140625,287.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.33192253112793,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531311035156,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0004673497169278,289.7031555175781,294.1499938964844,252.0500030517578,251.4981384277344,253.567611694336,252.05894470214844,287.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.33904266357422,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531311035156,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0004673497169278,289.7031555175781,294.1499938964844,252.0500030517578,251.4981384277344,253.567611694336,252.05894470214844,287.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.33904266357422,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.363970457343385e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.860715363174676e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.000467748788651,289.6889038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.54087829589844,252.0572052001953,287.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.347387313842773,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.363970457343385e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.860715363174676e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.000467748788651,289.6889038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.54087829589844,252.0572052001953,287.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.347387313842773,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,9.368042083224282e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,9.864980529528113e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,7.28625527699478e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,9.865003812592477e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,0.0004679521953221,289.6817626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.52769470214844,252.05645751953125,287.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.35185432434082,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,9.372136264573784e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,7.289439236046746e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,9.86931481747888e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0004681567079387,289.6745910644531,294.1499938964844,252.0500030517578,251.4981384277344,253.51461791992188,252.0557861328125,287.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.356428146362305,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,9.87790190265514e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.0004685640451498,289.6602478027344,294.1499938964844,252.0500030517578,251.4981384277344,253.48878479003903,252.0546112060547,287.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.36566162109375,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,9.87790190265514e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.0004685640451498,289.6602478027344,294.1499938964844,252.0500030517578,251.4981384277344,253.48878479003903,252.0546112060547,287.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.36566162109375,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,0.000468963116873,289.6458435058594,294.1499938964844,252.0500030517578,251.4981384277344,253.46334838867188,252.0536499023437,287.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37470817565918,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,0.000468963116873,289.6458435058594,294.1499938964844,252.0500030517578,251.4981384277344,253.46334838867188,252.0536499023437,287.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37470817565918,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0004693442606367,289.63140869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.4383850097656,252.05288696289065,287.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.383020401000977,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0004693442606367,289.63140869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.4383850097656,252.05288696289065,287.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.383020401000977,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0004697034310083,289.61688232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.4138336181641,252.05227661132807,287.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.39034080505371,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0004697034310083,289.61688232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.4138336181641,252.05227661132807,287.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.39034080505371,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,9.406502067577094e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,7.31616819393821e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,9.905503247864544e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0004698733973782,289.609619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.40171813964844,252.05203247070312,287.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.393531799316406,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,7.31872787582688e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,9.90896951407194e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0004700378049165,289.60235595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.38970947265625,252.0518035888672,287.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.39640998840332,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,9.41815524129197e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.000470455532195,289.5877380371094,294.1499938964844,252.0500030517578,251.4981384277344,253.36599731445312,252.0514068603516,287.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40424537658692,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,9.41815524129197e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.000470455532195,289.5877380371094,294.1499938964844,252.0500030517578,251.4981384277344,253.36599731445312,252.0514068603516,287.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40424537658692,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,9.925280028255656e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,9.925301128532736e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0004708125488832,289.5730895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.3426818847656,252.0511016845703,287.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622636048421555e-09,0.001004253863357,-0.0157203320413827,0.0,0.0,0.0,-0.0079668620601296,60.0,-24.41228103637696,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,9.925280028255656e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,9.925301128532736e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0004708125488832,289.5730895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.3426818847656,252.0511016845703,287.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622636048421555e-09,0.001004253863357,-0.0157203320413827,0.0,0.0,0.0,-0.0079668620601296,60.0,-24.41228103637696,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,9.427562326891348e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90802001953125,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0004709254426416,289.55841064453125,294.1499938964844,252.0500030517578,251.4981384277344,253.3197784423828,252.0508575439453,287.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4117488861084,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,9.427562326891348e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90802001953125,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0004709254426416,289.55841064453125,294.1499938964844,252.0500030517578,251.4981384277344,253.3197784423828,252.0508575439453,287.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4117488861084,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821044921875,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,7.33093693270348e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0004708219494204,289.5436706542969,294.1499938964844,252.0500030517578,251.4981384277344,253.2972869873047,252.05067443847656,287.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364589744123351e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.40046119689941,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821044921875,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,7.33093693270348e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0004708219494204,289.5436706542969,294.1499938964844,252.0500030517578,251.4981384277344,253.2972869873047,252.05067443847656,287.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364589744123351e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.40046119689941,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,9.422846051165834e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8859558105469,0.0,0.0,7.32888001948595e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,9.922713798005134e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.000470689847134,289.53631591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.28619384765625,252.05059814453125,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.390804290771484,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,9.419393609277904e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,7.326195191126317e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,9.919078729581088e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,0.0004705174069385,289.5289306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.27517700195312,252.050521850586,287.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.378751754760746,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,9.412095096195117e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,7.320518488995731e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0004701528523582,289.51416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2534637451172,252.05039978027344,287.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681479136463e-09,0.0010028469841927,-0.0152892041951417,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.35017204284668,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,9.412095096195117e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,7.320518488995731e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0004701528523582,289.51416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2534637451172,252.05039978027344,287.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681479136463e-09,0.0010028469841927,-0.0152892041951417,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.35017204284668,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.0004698780539911,289.4993591308594,294.1499938964844,252.0500030517578,251.4981384277344,253.232162475586,252.05032348632807,287.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.322242736816406,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.0004698780539911,289.4993591308594,294.1499938964844,252.0500030517578,251.4981384277344,253.232162475586,252.05032348632807,287.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.322242736816406,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,7.312476373044774e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0004696364048868,289.4845275878906,294.1499938964844,252.0500030517578,251.4981384277344,253.21128845214844,252.0502471923828,287.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.296850204467773,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,7.312476373044774e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0004696364048868,289.4845275878906,294.1499938964844,252.0500030517578,251.4981384277344,253.21128845214844,252.0502471923828,287.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.296850204467773,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0004694054368883,289.4696960449219,294.1499938964844,252.0500030517578,251.4981384277344,253.1907501220703,252.0502014160156,287.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.27245140075684,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0004694054368883,289.4696960449219,294.1499938964844,252.0500030517578,251.4981384277344,253.1907501220703,252.0502014160156,287.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.27245140075684,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
