time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,9.331404726253822e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,9.82640849542804e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21356201171875,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,0.0004661225248128,288.8555908203125,294.1499938964844,252.0500030517578,251.4908142089844,252.61163330078125,252.0500030517578,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.62381172180176,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,9.331404726253822e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,9.82640849542804e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21356201171875,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,0.0004661225248128,288.8555908203125,294.1499938964844,252.0500030517578,251.4908142089844,252.61163330078125,252.0500030517578,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.62381172180176,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.33198753045872e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.827022586250678e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,7.258212281158194e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,9.82703422778286e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.0004661516286432,288.8476867675781,294.1499938964844,252.0500030517578,251.48985290527344,252.606689453125,252.0500030517578,286.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.61937522888184,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.33261908357963e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1352844238281,0.0,0.0,9.827687608776614e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,7.258703408297151e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,9.827699250308795e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567749023437,0.0,0.0,0.0004661832062993,288.8397827148437,294.1499938964844,252.0500030517578,251.4888458251953,252.601791381836,252.0500030517578,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.61504554748535,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,9.333994967164472e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,9.82913697953336e-05,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825256347656,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0004662519495468,288.823974609375,294.1499938964844,252.0500030517578,251.4867248535156,252.59210205078125,252.0500030517578,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.6066837310791,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,9.333994967164472e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,9.82913697953336e-05,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825256347656,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0004662519495468,288.823974609375,294.1499938964844,252.0500030517578,251.4867248535156,252.59210205078125,252.0500030517578,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.6066837310791,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.335506183560938e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,7.26094949641265e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,0.000466327444883,288.80810546875,294.1499938964844,252.0500030517578,251.4844665527344,252.5825958251953,252.0500030517578,286.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.598663330078125,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.335506183560938e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,7.26094949641265e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,0.000466327444883,288.80810546875,294.1499938964844,252.0500030517578,251.4844665527344,252.5825958251953,252.0500030517578,286.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.598663330078125,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,9.337162919109689e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513671875,0.0,0.0,7.26223734091036e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195373535156,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,0.000466410187073,288.792236328125,294.1499938964844,252.0500030517578,251.48211669921875,252.5732421875,252.0500030517578,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428768366575,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.591028213500977,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,9.337162919109689e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513671875,0.0,0.0,7.26223734091036e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195373535156,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,0.000466410187073,288.792236328125,294.1499938964844,252.0500030517578,251.48211669921875,252.5732421875,252.0500030517578,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428768366575,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.591028213500977,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.338943345937878e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760498046875,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357727050781,0.0,0.0,7.26362195564434e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,9.83435893431306e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,0.000466499099275,288.7763671875,294.1499938964844,252.0500030517578,251.4796905517578,252.5640563964844,252.0500030517578,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036053320231e-09,0.0009950511157512,-0.0129009708762168,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.583724975585938,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.338943345937878e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760498046875,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357727050781,0.0,0.0,7.26362195564434e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,9.83435893431306e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,0.000466499099275,288.7763671875,294.1499938964844,252.0500030517578,251.4796905517578,252.5640563964844,252.0500030517578,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036053320231e-09,0.0009950511157512,-0.0129009708762168,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.583724975585938,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,9.339886310044676e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,9.835341188590974e-05,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,7.26435609976761e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.835352102527396e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,0.0004665462474804,288.7684020996094,294.1499938964844,252.0500030517578,251.4784545898437,252.5595245361328,252.0500030517578,286.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.580211639404297,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,9.340859833173454e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611572265625,0.0,0.0,9.836366371018812e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,7.265113526955247e-05,290.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,9.836377284955232e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0004665948799811,288.76043701171875,294.1499938964844,252.0500030517578,251.47720336914065,252.55503845214844,252.0500030517578,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.576778411865234,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.342902194475756e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.838528058025986e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,0.0004666968889068,288.7445068359375,294.1499938964844,252.0500030517578,251.4747009277344,252.54617309570312,252.0500030517578,286.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.57013511657715,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.342902194475756e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.838528058025986e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,0.0004666968889068,288.7445068359375,294.1499938964844,252.0500030517578,251.4747009277344,252.54617309570312,252.0500030517578,286.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.57013511657715,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,9.345055150333792e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888671875,0.0,0.0,7.268376066349447e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,0.0004668044275604,288.7285461425781,294.1499938964844,252.0500030517578,251.47218322753903,252.5374450683593,252.0500030517578,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56377220153809,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,9.345055150333792e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888671875,0.0,0.0,7.268376066349447e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,0.0004668044275604,288.7285461425781,294.1499938964844,252.0500030517578,251.47218322753903,252.5374450683593,252.0500030517578,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56377220153809,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.347323793917894e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,7.270140486070886e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,0.0004669177578762,288.71258544921875,294.1499938964844,252.0500030517578,251.46969604492188,252.5288848876953,252.0500030517578,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.557735443115234,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.347323793917894e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,7.270140486070886e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,0.0004669177578762,288.71258544921875,294.1499938964844,252.0500030517578,251.46969604492188,252.5288848876953,252.0500030517578,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.557735443115234,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,9.34969648369588e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574951171875,0.0,0.0,7.271986396517605e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,9.845682507148013e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,0.0004670362977776,288.6965637207031,294.1499938964844,252.0500030517578,251.4672698974609,252.52047729492188,252.0500030517578,286.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.55196762084961,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,9.34969648369588e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574951171875,0.0,0.0,7.271986396517605e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,9.845682507148013e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,0.0004670362977776,288.6965637207031,294.1499938964844,252.0500030517578,251.4672698974609,252.52047729492188,252.0500030517578,286.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.55196762084961,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,9.350919572170824e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,9.846960165305064e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,7.272937364177778e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,9.846970351645724e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018371582031,0.0,0.0,0.0004670973867177,288.6885681152344,294.1499938964844,252.0500030517578,251.4660797119141,252.516342163086,252.0500030517578,286.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.549182891845703,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403137207031,0.0,0.0,9.352166671305896e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,9.848273475654425e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,7.273907249327749e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,9.848283661995084e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,0.0004671596980188,288.6805419921875,294.1499938964844,252.0500030517578,251.4649200439453,252.51222229003903,252.0500030517578,286.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.546459197998047,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,9.354730718769132e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0004672877839766,288.6645202636719,294.1499938964844,252.0500030517578,251.4626617431641,252.5041046142578,252.0500030517578,286.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.541183471679688,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,9.354730718769132e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0004672877839766,288.6645202636719,294.1499938964844,252.0500030517578,251.4626617431641,252.5041046142578,252.0500030517578,286.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.541183471679688,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102844238281,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,9.853769734036176e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0004674199153669,288.6484375,294.1499938964844,252.0500030517578,251.4605407714844,252.4961395263672,252.0500030517578,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53612518310547,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102844238281,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,9.853769734036176e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0004674199153669,288.6484375,294.1499938964844,252.0500030517578,251.4605407714844,252.4961395263672,252.0500030517578,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53612518310547,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,9.85663864412345e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.0004675560339819,288.6323547363281,294.1499938964844,252.0500030517578,251.4585723876953,252.48829650878903,252.0500030517578,286.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.531274795532227,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,9.85663864412345e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.0004675560339819,288.6323547363281,294.1499938964844,252.0500030517578,251.4585723876953,252.48829650878903,252.0500030517578,286.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.531274795532227,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,9.36289070523344e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,0.000467695412226,288.61627197265625,294.1499938964844,252.0500030517578,251.456771850586,252.4805908203125,252.0500030517578,286.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.526599884033203,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,9.36289070523344e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,0.000467695412226,288.61627197265625,294.1499938964844,252.0500030517578,251.456771850586,252.4805908203125,252.0500030517578,286.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.526599884033203,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,9.86106097116135e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,7.28335216990672e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.86107115750201e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.0004677662800531,288.60821533203125,294.1499938964844,252.0500030517578,251.4559631347656,252.476791381836,252.0500030517578,286.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.524328231811523,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,9.3657428806182e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,9.862570004770532e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629211425781,0.0,0.0,7.284466846613213e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,9.862580191111192e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,0.0004678378754761,288.60015869140625,294.1499938964844,252.0500030517578,251.4552001953125,252.4730224609375,252.0500030517578,286.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.522092819213867,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955993652344,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,7.286725303856656e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0004679829580709,288.5840148925781,294.1499938964844,252.0500030517578,251.453842163086,252.4655914306641,252.0500030517578,286.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.517724990844727,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955993652344,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,7.286725303856656e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0004679829580709,288.5840148925781,294.1499938964844,252.0500030517578,251.453842163086,252.4655914306641,252.0500030517578,286.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.517724990844727,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804016113281,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,0.0004681300779338,288.5678405761719,294.1499938964844,252.0500030517578,251.45274353027344,252.4582977294922,252.0500030517578,286.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.513473510742188,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804016113281,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,0.0004681300779338,288.5678405761719,294.1499938964844,252.0500030517578,251.45274353027344,252.4582977294922,252.0500030517578,286.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.513473510742188,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,9.374572982778771e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651428222656,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.888916015625,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,0.0004682789731305,288.5516662597656,294.1499938964844,252.0500030517578,251.4519195556641,252.4511108398437,252.0500030517578,286.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.509321212768555,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
