time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.008544510230422,-530.594970703125,301.9392395019531,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068752439692616,-480.42718505859375,300.6160888671875,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081118987873196,-398.9485778808594,301.62042236328125,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102372681722044,-621.7584228515625,302.9996032714844,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054549872875213,-1891.1134033203125,299.2409973144531,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5326538085937,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6358337402344,1.0,0.1689649075269699,0.0156297199428081,0.0156297199428081,0.9911562204360962,1.0,-0.4922645688056946,1.7430018033337549e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5629372596740723,33.85120391845703,25.0,575.1846313476562,-7342.38720703125,35.19428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55810546875,307.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,25270.720703125,20160.0,0.0,0.0,0.2318294942378997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806774377822876,0.8067840337753296,-9.667453923611902e-06,0.0,0.000235277460888,0.0,0.0,89.77372741699219,0.0,0.0,0.0,0.5028946399688721,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.008544510230422,-530.594970703125,301.9392395019531,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068752439692616,-480.42718505859375,300.6160888671875,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081118987873196,-398.9485778808594,301.62042236328125,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102372681722044,-621.7584228515625,302.9996032714844,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054549872875213,-1891.1134033203125,299.2409973144531,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5326538085937,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6358337402344,1.0,0.1689649075269699,0.0156297199428081,0.0156297199428081,0.9911562204360962,1.0,-0.4922645688056946,1.7430018033337549e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5629372596740723,33.85120391845703,25.0,575.1846313476562,-7342.38720703125,35.19428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55810546875,307.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,25270.720703125,20160.0,0.0,0.0,0.2318294942378997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806774377822876,0.8067840337753296,-9.667453923611902e-06,0.0,0.000235277460888,0.0,0.0,89.77372741699219,0.0,0.0,0.0,0.5028946399688721,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755150541663,-563.5591430664062,302.7850646972656,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720297172665,-510.7308654785156,301.3912048339844,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886559337377,-424.9913024902344,302.4768371582031,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606436833739,-661.4957885742188,303.9277648925781,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013958089053,-2002.638916015625,299.90478515625,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7992248535156,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.8012084960937,1.0,0.1655283570289611,0.0174292493611574,0.0174292493611574,0.9901561737060548,1.0,-0.4915590286254883,2.122051455444307e-06,0.4915569126605987,-0.1491614580154419,0.0,0.0,0.321057379245758,32.081092834472656,25.0,73.2320556640625,-6361.205078125,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.843994140625,306.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23361.7890625,20160.0,0.0,0.0,0.2308473587036132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323070406913757,0.3323130309581756,-5.994183084112592e-06,0.0,0.0002342807129025,0.0,0.0,19.388547897338867,0.0,0.0,0.0,0.3428165912628174,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755150541663,-563.5591430664062,302.7850646972656,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720297172665,-510.7308654785156,301.3912048339844,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886559337377,-424.9913024902344,302.4768371582031,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606436833739,-661.4957885742188,303.9277648925781,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013958089053,-2002.638916015625,299.90478515625,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7992248535156,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.8012084960937,1.0,0.1655283570289611,0.0174292493611574,0.0174292493611574,0.9901561737060548,1.0,-0.4915590286254883,2.122051455444307e-06,0.4915569126605987,-0.1491614580154419,0.0,0.0,0.321057379245758,32.081092834472656,25.0,73.2320556640625,-6361.205078125,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.843994140625,306.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23361.7890625,20160.0,0.0,0.0,0.2308473587036132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323070406913757,0.3323130309581756,-5.994183084112592e-06,0.0,0.0002342807129025,0.0,0.0,19.388547897338867,0.0,0.0,0.0,0.3428165912628174,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103141190484166,-589.5552368164062,303.1731262207031,0.5182873606681824,0.050000000745058,0.0460868775844574,290.81317138671875,297.1499938964844,293.1499938964844,0.0080489832907915,-534.4508056640625,301.72222900390625,0.5182873606681824,0.050000000745058,0.048531699925661,290.4314270019531,297.1499938964844,293.1499938964844,0.0097779026255011,-445.1698303222656,302.86505126953125,0.5182873606681824,0.050000000745058,0.0358453467488288,290.1114807128906,297.1499938964844,293.1499938964844,0.0159220211207866,-793.7737426757812,304.0596923828125,0.557278037071228,0.0753747373819351,0.057967409491539,291.2348937988281,297.1499938964844,293.1499938964844,0.0061981626786291,-2091.64794921875,300.1571960449219,0.5182873606681824,0.050000000745058,0.2302134931087494,292.7422180175781,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,291.2305603027344,292.6619567871094,1.0,0.1641986817121505,0.0218326430767774,0.0218326430767774,0.989656150341034,1.0,-0.5023782253265381,3.282365469203796e-06,0.5023749470710754,-0.1518004983663559,0.0,0.0,0.2197012454271316,30.924665451049805,25.0,-341.4515380859375,-5682.84033203125,33.70600891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5877380371094,305.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21949.24609375,19080.0,0.0,0.0,0.2272889912128448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106154710054397,0.2106207907199859,-5.313353540259413e-06,0.0,0.0002306694368598,0.0,0.0,10.483194351196287,0.0,0.0,0.0,0.2962796092033386,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0113273384049534,-625.731689453125,303.55230712890625,0.5261621475219727,0.050000000745058,0.0460065752267837,290.8236694335937,297.1499938964844,293.1499938964844,0.0086755398660898,-567.3477172851562,302.01971435546875,0.5261621475219727,0.050000000745058,0.0484471395611763,290.44580078125,297.1499938964844,293.1499938964844,0.0107118468731641,-473.0341796875,303.23931884765625,0.5261621475219727,0.050000000745058,0.0357828922569751,290.1484069824219,297.1499938964844,293.1499938964844,0.0363342016935348,-1222.4791259765625,304.0387268066406,0.654486894607544,0.1066353246569633,0.0872477740049362,291.2481384277344,297.1499938964844,293.1499938964844,0.0065737841650843,-2215.451171875,300.34747314453125,0.5261621475219727,0.050000000745058,0.2298123687505722,292.495361328125,291.1499938964844,251.4499969482422,250.9644775390625,279.378662109375,291.2441101074219,292.3187255859375,1.0,0.1634422242641449,0.0468223318457603,0.0468223318457603,0.989156186580658,1.0,-0.5367603302001953,4.064809400006197e-05,0.5367196798324585,-0.1595528274774551,0.0,0.0,0.1534749865531921,29.04571533203125,28.0,-851.8069458007812,-5131.0830078125,35.3921012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38543701171875,304.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,20105.216796875,19080.0,0.0,0.0,0.2216498106718063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448193490505218,0.1448241025209427,-4.761353466165019e-06,0.0,0.0002249463723273,0.0,0.0,6.361618995666504,0.0,0.0,0.0,0.2895379364490509,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0166872274130582,-791.819091796875,304.0975036621094,0.567536473274231,0.068971186876297,0.0516301617026329,290.8434143066406,297.1499938964844,293.1499938964844,0.0105080120265483,-658.4601440429688,302.5898742675781,0.5404670238494873,0.050000000745058,0.0483167394995689,290.4737548828125,297.1499938964844,293.1499938964844,0.0136191975325346,-549.5916748046875,304.0210266113281,0.5404670238494873,0.050000000745058,0.0356865786015987,290.2686767578125,297.1499938964844,293.1499938964844,0.0839256271719932,-2112.369140625,303.9974975585937,0.7826758623123169,0.1583755016326904,0.1389249861240387,291.2764587402344,297.1499938964844,293.1499938964844,0.0075950478203594,-2559.4775390625,300.6078796386719,0.5404670238494873,0.050000000745058,0.2291938215494156,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.7664794921875,291.2724914550781,291.3057556152344,1.0,0.1642869710922241,0.1280145943164825,0.1280145943164825,0.9881561994552612,1.0,-0.604504406452179,0.0091520128771662,0.5953524112701416,-0.164980947971344,0.0,0.0,0.168745145201683,26.29057502746582,31.0,-1277.1695556640625,-5249.095703125,39.68892288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1354675292969,304.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.9453125,19080.0,0.0,0.0,0.2037539929151535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247179582715034,0.1247224807739257,-4.521851224126294e-06,0.0,0.0002067844034172,0.0,0.0,5.184475898742676,0.0,0.0,0.0,0.2818440496921539,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0166872274130582,-791.819091796875,304.0975036621094,0.567536473274231,0.068971186876297,0.0516301617026329,290.8434143066406,297.1499938964844,293.1499938964844,0.0105080120265483,-658.4601440429688,302.5898742675781,0.5404670238494873,0.050000000745058,0.0483167394995689,290.4737548828125,297.1499938964844,293.1499938964844,0.0136191975325346,-549.5916748046875,304.0210266113281,0.5404670238494873,0.050000000745058,0.0356865786015987,290.2686767578125,297.1499938964844,293.1499938964844,0.0839256271719932,-2112.369140625,303.9974975585937,0.7826758623123169,0.1583755016326904,0.1389249861240387,291.2764587402344,297.1499938964844,293.1499938964844,0.0075950478203594,-2559.4775390625,300.6078796386719,0.5404670238494873,0.050000000745058,0.2291938215494156,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.7664794921875,291.2724914550781,291.3057556152344,1.0,0.1642869710922241,0.1280145943164825,0.1280145943164825,0.9881561994552612,1.0,-0.604504406452179,0.0091520128771662,0.5953524112701416,-0.164980947971344,0.0,0.0,0.168745145201683,26.29057502746582,31.0,-1277.1695556640625,-5249.095703125,39.68892288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1354675292969,304.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.9453125,19080.0,0.0,0.0,0.2037539929151535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247179582715034,0.1247224807739257,-4.521851224126294e-06,0.0,0.0002067844034172,0.0,0.0,5.184475898742676,0.0,0.0,0.0,0.2818440496921539,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.0577892735600471,-1538.4864501953125,304.04669189453125,0.7391844987869263,0.1159863024950027,0.0954068154096603,290.8644104003906,297.1499938964844,293.1499938964844,0.0125903002917766,-737.5808715820312,303.2719421386719,0.5738199949264526,0.050000000745058,0.0480864681303501,290.53076171875,297.1499938964844,293.1499938964844,0.0424730703234672,-996.368896484375,304.06622314453125,0.6959273219108582,0.1004246994853019,0.0617121271789073,290.40411376953125,297.1499938964844,293.1499938964844,0.1255718767642974,-2934.516845703125,303.979248046875,0.9004346132278442,0.2039237469434738,0.1828739643096923,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964202880859,-2851.477783203125,300.9716491699219,0.5738199949264526,0.050000000745058,0.2281015068292617,290.7340393066406,291.1499938964844,251.4499969482422,250.9583740234375,280.45831298828125,291.3077697753906,290.6637878417969,1.0,0.1688096523284912,0.2914391756057739,0.2914391756057739,0.9871562123298644,1.0,-0.7394185066223145,0.0768209025263786,0.6625975966453552,-0.12366284430027,0.0,0.0,0.2817311584949493,21.678054809570312,34.0,-814.3331298828125,-6844.72265625,50.35097503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5440979003906,306.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18843.5859375,18000.0,0.0,0.0,0.1825927346944809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181223377585411,0.1812279224395752,-4.54644168712548e-06,0.0,0.0001853084249887,0.0,0.0,7.684628486633301,0.0,0.0,0.0,0.2748510837554931,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.0577892735600471,-1538.4864501953125,304.04669189453125,0.7391844987869263,0.1159863024950027,0.0954068154096603,290.8644104003906,297.1499938964844,293.1499938964844,0.0125903002917766,-737.5808715820312,303.2719421386719,0.5738199949264526,0.050000000745058,0.0480864681303501,290.53076171875,297.1499938964844,293.1499938964844,0.0424730703234672,-996.368896484375,304.06622314453125,0.6959273219108582,0.1004246994853019,0.0617121271789073,290.40411376953125,297.1499938964844,293.1499938964844,0.1255718767642974,-2934.516845703125,303.979248046875,0.9004346132278442,0.2039237469434738,0.1828739643096923,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964202880859,-2851.477783203125,300.9716491699219,0.5738199949264526,0.050000000745058,0.2281015068292617,290.7340393066406,291.1499938964844,251.4499969482422,250.9583740234375,280.45831298828125,291.3077697753906,290.6637878417969,1.0,0.1688096523284912,0.2914391756057739,0.2914391756057739,0.9871562123298644,1.0,-0.7394185066223145,0.0768209025263786,0.6625975966453552,-0.12366284430027,0.0,0.0,0.2817311584949493,21.678054809570312,34.0,-814.3331298828125,-6844.72265625,50.35097503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5440979003906,306.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18843.5859375,18000.0,0.0,0.0,0.1825927346944809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181223377585411,0.1812279224395752,-4.54644168712548e-06,0.0,0.0001853084249887,0.0,0.0,7.684628486633301,0.0,0.0,0.0,0.2748510837554931,4.0,0.0,1.0
628260,290.724365234375,297.1499938964844,293.1499938964844,0.0882268846035003,-2093.86279296875,304.0311889648437,0.8490373492240906,0.1520326286554336,0.1292101889848709,290.8893737792969,297.1499938964844,293.1499938964844,0.0144839836284518,-783.7091674804688,304.0242919921875,0.6006919145584106,0.050000000745058,0.0479448735713958,290.6506652832031,297.1499938964844,293.1499938964844,0.0798148289322853,-1505.979248046875,304.033203125,0.8283542990684509,0.1425354331731796,0.0929228588938713,290.53741455078125,297.1499938964844,293.1499938964844,0.1510987132787704,-3399.55810546875,303.9969177246094,0.9870796799659728,0.2464407086372375,0.2102363258600235,291.36138916015625,297.1499938964844,293.1499938964844,0.0093363858759403,-3005.888427734375,301.4714660644531,0.6006919145584106,0.050000000745058,0.2274298518896103,290.6130065917969,291.1499938964844,251.4499969482422,250.9552154541016,280.60760498046875,291.3565673828125,290.6290588378906,1.0,0.1762419044971466,0.4622779488563537,0.4622779488563537,0.9870149493217468,1.0,-0.8494324088096619,0.2306549549102783,0.6187774538993835,0.0099193397909402,0.0,0.0,0.3680586814880371,19.23137092590332,37.0,-154.94911193847656,-8543.923828125,62.654781341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77752685546875,307.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17671.16015625,18000.0,0.0,0.0,0.1698340624570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575714588165283,0.2575759291648865,-4.465889105631504e-06,0.0,0.0001723599852994,0.0,0.0,11.047403335571287,0.0,0.0,0.0,0.2977295219898224,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0882268846035003,-2093.86279296875,304.0311889648437,0.8490373492240906,0.1520326286554336,0.1292101889848709,290.8893737792969,297.1499938964844,293.1499938964844,0.0144839836284518,-783.7091674804688,304.0242919921875,0.6006919145584106,0.050000000745058,0.0479448735713958,290.6506652832031,297.1499938964844,293.1499938964844,0.0798148289322853,-1505.979248046875,304.033203125,0.8283542990684509,0.1425354331731796,0.0929228588938713,290.53741455078125,297.1499938964844,293.1499938964844,0.1510987132787704,-3399.55810546875,303.9969177246094,0.9870796799659728,0.2464407086372375,0.2102363258600235,291.36138916015625,297.1499938964844,293.1499938964844,0.0093363858759403,-3005.888427734375,301.4714660644531,0.6006919145584106,0.050000000745058,0.2274298518896103,290.6130065917969,291.1499938964844,251.4499969482422,250.9552154541016,280.60760498046875,291.3565673828125,290.6290588378906,1.0,0.1762419044971466,0.4622779488563537,0.4622779488563537,0.9870149493217468,1.0,-0.8494324088096619,0.2306549549102783,0.6187774538993835,0.0099193397909402,0.0,0.0,0.3680586814880371,19.23137092590332,37.0,-154.94911193847656,-8543.923828125,62.654781341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77752685546875,307.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17671.16015625,18000.0,0.0,0.0,0.1698340624570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575714588165283,0.2575759291648865,-4.465889105631504e-06,0.0,0.0001723599852994,0.0,0.0,11.047403335571287,0.0,0.0,0.0,0.2977295219898224,4.0,0.0,1.0
628380,290.8687438964844,297.1499938964844,293.1499938964844,0.114583782851696,-2584.010498046875,304.02685546875,0.9297643303871156,0.1842121332883834,0.1588010787963867,290.9374694824219,297.1499938964844,293.1499938964844,0.0360185168683528,-1238.13427734375,304.0960998535156,0.7149466276168823,0.0904759541153907,0.075776033103466,290.7811889648437,297.1499938964844,293.1499938964844,0.1096885651350021,-1941.0823974609373,304.0224914550781,0.917417049407959,0.1793980151414871,0.1193307191133499,290.60284423828125,297.1499938964844,293.1499938964844,0.1386112421751022,-3160.785888671875,304.0687866210937,0.9791886806488036,0.2991987466812134,0.1936043351888656,291.41815185546875,297.1499938964844,293.1499938964844,0.0100873485207557,-3147.12255859375,301.95068359375,0.6123549938201904,0.050000000745058,0.2271748185157776,290.5688781738281,291.1499938964844,251.4499969482422,250.95204162597656,279.7982788085937,291.4134826660156,290.5517578125,1.0,0.1850925087928772,0.4814026355743408,0.4814026355743408,0.986873745918274,1.0,-0.9296603202819824,0.271183043718338,0.658477246761322,0.0356212519109249,0.0,0.0,0.4453112781047821,18.75861167907715,57.0,-123.78533172607422,-9946.4287109375,75.35890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11981201171875,307.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17478.310546875,18000.0,0.0,0.0,0.1669923067092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344097137451172,0.334414392709732,-4.671415808843449e-06,0.0,0.0001694759703241,0.0,0.0,15.518598556518556,0.0,0.0,0.0,0.3165521919727325,4.0,0.0,1.0
628440,290.8687438964844,297.1499938964844,293.1499938964844,0.114583782851696,-2584.010498046875,304.02685546875,0.9297643303871156,0.1842121332883834,0.1588010787963867,290.9374694824219,297.1499938964844,293.1499938964844,0.0360185168683528,-1238.13427734375,304.0960998535156,0.7149466276168823,0.0904759541153907,0.075776033103466,290.7811889648437,297.1499938964844,293.1499938964844,0.1096885651350021,-1941.0823974609373,304.0224914550781,0.917417049407959,0.1793980151414871,0.1193307191133499,290.60284423828125,297.1499938964844,293.1499938964844,0.1386112421751022,-3160.785888671875,304.0687866210937,0.9791886806488036,0.2991987466812134,0.1936043351888656,291.41815185546875,297.1499938964844,293.1499938964844,0.0100873485207557,-3147.12255859375,301.95068359375,0.6123549938201904,0.050000000745058,0.2271748185157776,290.5688781738281,291.1499938964844,251.4499969482422,250.95204162597656,279.7982788085937,291.4134826660156,290.5517578125,1.0,0.1850925087928772,0.4814026355743408,0.4814026355743408,0.986873745918274,1.0,-0.9296603202819824,0.271183043718338,0.658477246761322,0.0356212519109249,0.0,0.0,0.4453112781047821,18.75861167907715,57.0,-123.78533172607422,-9946.4287109375,75.35890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11981201171875,307.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17478.310546875,18000.0,0.0,0.0,0.1669923067092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344097137451172,0.334414392709732,-4.671415808843449e-06,0.0,0.0001694759703241,0.0,0.0,15.518598556518556,0.0,0.0,0.0,0.3165521919727325,4.0,0.0,1.0
628500,290.939208984375,297.1499938964844,293.1499938964844,0.127592533826828,-2817.5537109375,304.025634765625,0.9607158303260804,0.1992751508951187,0.1726064085960388,290.98602294921875,297.1499938964844,293.1499938964844,0.0540683269500732,-1553.322509765625,304.0732727050781,0.7689384818077087,0.108978770673275,0.094843178987503,290.845703125,297.1499938964844,293.1499938964844,0.124388463795185,-2148.122314453125,304.0189819335937,0.9541134834289552,0.196738064289093,0.1316630840301513,290.6164245605469,297.1499938964844,293.1499938964844,0.1382494121789932,-3152.44091796875,304.0838928222656,0.9784650206565856,0.3288001120090484,0.1922848224639892,291.4471435546875,297.1499938964844,293.1499938964844,0.0105026671662926,-3221.316650390625,302.1775207519531,0.6132601499557495,0.050000000745058,0.227154403924942,290.52008056640625,291.1499938964844,251.4499969482422,250.9504547119141,279.57720947265625,291.44268798828125,290.5140991210937,1.0,0.1930363774299621,0.4858279228210449,0.4858279228210449,0.9868031144142152,1.0,-0.9822989106178284,0.2921971976757049,0.690101683139801,0.0467823483049869,0.0,0.0,0.4924195408821106,19.266321182250977,57.0,-83.46723937988281,-10767.62890625,86.0859603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54473876953125,307.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17239.283203125,18000.0,0.0,0.0,0.1693525910377502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938126266002655,0.3938174843788147,-4.861254637944512e-06,0.0,0.0001718713465379,0.0,0.0,19.57176399230957,0.0,0.0,0.0,0.3332263827323913,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401482820510864,-3037.556396484375,304.0254211425781,0.9763256311416626,0.2137202769517898,0.1858635544776916,291.04266357421875,297.1499938964844,293.1499938964844,0.0687032043933868,-1823.5047607421875,304.06072998046875,0.8052169680595398,0.1252733469009399,0.1112974435091018,290.9091186523437,297.1499938964844,293.1499938964844,0.1387366950511932,-2344.760498046875,304.0167236328125,0.9742324948310852,0.2134717106819152,0.1435664445161819,290.6351623535156,297.1499938964844,293.1499938964844,0.1452229768037796,-3279.47998046875,304.0830383300781,0.9824026226997375,0.3572205901145935,0.1998236775398254,291.4765930175781,297.1499938964844,293.1499938964844,0.0109159797430038,-3288.81982421875,302.4031066894531,0.6080158948898315,0.050000000745058,0.2272640913724899,290.5023498535156,291.1499938964844,251.4499969482422,250.94888305664065,279.426513671875,291.4723205566406,290.49920654296875,1.0,0.2029961347579956,0.488111138343811,0.488111138343811,0.9877973198890686,1.0,-1.041419267654419,0.3140533864498138,0.7273658514022827,0.0575443319976329,0.0,0.0,0.537442684173584,20.580541610717773,77.0,-54.060489654541016,-11555.607421875,100.6698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274230957031,307.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17038.890625,18000.0,0.0,0.0,0.1744358092546463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612741470336914,0.4612793028354645,-5.151866389496718e-06,0.0,0.0001770301751093,0.0,0.0,25.106204986572266,0.0,0.0,0.0,0.3539984822273254,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651577055454254,-3464.04931640625,304.0252380371094,0.9796993136405944,0.2407950013875961,0.2108002603054046,291.1651306152344,297.1499938964844,293.1499938964844,0.0929619446396827,-2299.12939453125,304.0503845214844,0.834538459777832,0.1538562178611755,0.1396553516387939,291.0327453613281,297.1499938964844,293.1499938964844,0.1676198989152908,-2728.276123046875,304.01300048828125,0.9835647344589232,0.2451771050691604,0.1661766916513443,290.7078552246094,297.1499938964844,293.1499938964844,0.1780720502138137,-3867.544921875,304.0496826171875,0.9950713515281676,0.4063089787960052,0.2349594086408615,291.5381164550781,297.1499938964844,293.1499938964844,0.0118310879915952,-3432.900390625,302.8280944824219,0.5828615427017212,0.050000000745058,0.2278495877981186,290.4317932128906,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.41998291015625,1.0,0.2282494455575943,0.4882574677467346,0.4882574677467346,0.989785611629486,1.0,-1.1753896474838257,0.3606615960597992,0.8147281408309937,0.0786393284797668,0.0,0.0,0.6368849277496338,25.503812789916992,97.0,-102.83577728271484,-13035.5029296875,143.29086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098022460937,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16487.126953125,18000.0,0.0,0.0,0.1922418028116226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247328519821167,0.6247389316558838,-6.0985958043602295e-06,0.0,0.0001951009908225,0.0,0.0,43.39287567138672,0.0,0.0,0.0,0.4118157029151916,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651577055454254,-3464.04931640625,304.0252380371094,0.9796993136405944,0.2407950013875961,0.2108002603054046,291.1651306152344,297.1499938964844,293.1499938964844,0.0929619446396827,-2299.12939453125,304.0503845214844,0.834538459777832,0.1538562178611755,0.1396553516387939,291.0327453613281,297.1499938964844,293.1499938964844,0.1676198989152908,-2728.276123046875,304.01300048828125,0.9835647344589232,0.2451771050691604,0.1661766916513443,290.7078552246094,297.1499938964844,293.1499938964844,0.1780720502138137,-3867.544921875,304.0496826171875,0.9950713515281676,0.4063089787960052,0.2349594086408615,291.5381164550781,297.1499938964844,293.1499938964844,0.0118310879915952,-3432.900390625,302.8280944824219,0.5828615427017212,0.050000000745058,0.2278495877981186,290.4317932128906,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.41998291015625,1.0,0.2282494455575943,0.4882574677467346,0.4882574677467346,0.989785611629486,1.0,-1.1753896474838257,0.3606615960597992,0.8147281408309937,0.0786393284797668,0.0,0.0,0.6368849277496338,25.503812789916992,97.0,-102.83577728271484,-13035.5029296875,143.29086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098022460937,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16487.126953125,18000.0,0.0,0.0,0.1922418028116226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247328519821167,0.6247389316558838,-6.0985958043602295e-06,0.0,0.0001951009908225,0.0,0.0,43.39287567138672,0.0,0.0,0.0,0.4118157029151916,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1905110031366348,-3883.34033203125,304.0245666503906,0.9564751386642456,0.2654726803302765,0.2336898744106292,291.2917175292969,297.1499938964844,293.1499938964844,0.1150458827614784,-2731.2705078125,304.046875,0.8306881189346313,0.1784899681806564,0.164095789194107,291.1524963378906,297.1499938964844,293.1499938964844,0.197248563170433,-3107.81494140625,304.00927734375,0.9663326144218444,0.2745332717895508,0.1872298121452331,290.8302307128906,297.1499938964844,293.1499938964844,0.2291962057352066,-4742.91357421875,303.997802734375,0.9990000128746032,0.4434593319892883,0.2860087454319,291.6048583984375,297.1499938964844,293.1499938964844,0.0129255186766386,-3598.50390625,303.21343994140625,0.5434581637382507,0.050000000745058,0.2290603816509246,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2638244628906,1.0,0.2590778768062591,0.4849877953529358,0.4849877953529358,0.9917739629745485,1.0,-1.320183277130127,0.4093017280101776,0.910881519317627,0.0990871712565422,0.0,0.0,0.7620673179626465,34.15700149536133,117.0,-193.17254638671875,-14424.7666015625,207.4849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19976806640625,306.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,15620.3046875,18000.0,0.0,0.0,0.2192981243133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496700525283813,0.8496779799461365,-7.916493814263958e-06,0.0,0.0002225597272627,0.0,0.0,83.25458526611328,0.0,0.0,0.0,0.5046507120132446,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1905110031366348,-3883.34033203125,304.0245666503906,0.9564751386642456,0.2654726803302765,0.2336898744106292,291.2917175292969,297.1499938964844,293.1499938964844,0.1150458827614784,-2731.2705078125,304.046875,0.8306881189346313,0.1784899681806564,0.164095789194107,291.1524963378906,297.1499938964844,293.1499938964844,0.197248563170433,-3107.81494140625,304.00927734375,0.9663326144218444,0.2745332717895508,0.1872298121452331,290.8302307128906,297.1499938964844,293.1499938964844,0.2291962057352066,-4742.91357421875,303.997802734375,0.9990000128746032,0.4434593319892883,0.2860087454319,291.6048583984375,297.1499938964844,293.1499938964844,0.0129255186766386,-3598.50390625,303.21343994140625,0.5434581637382507,0.050000000745058,0.2290603816509246,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2638244628906,1.0,0.2590778768062591,0.4849877953529358,0.4849877953529358,0.9917739629745485,1.0,-1.320183277130127,0.4093017280101776,0.910881519317627,0.0990871712565422,0.0,0.0,0.7620673179626465,34.15700149536133,117.0,-193.17254638671875,-14424.7666015625,207.4849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19976806640625,306.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,15620.3046875,18000.0,0.0,0.0,0.2192981243133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496700525283813,0.8496779799461365,-7.916493814263958e-06,0.0,0.0002225597272627,0.0,0.0,83.25458526611328,0.0,0.0,0.0,0.5046507120132446,4.0,0.0,1.0
628860,291.3958740234375,297.1499938964844,293.1499938964844,0.2167282551527023,-4305.61572265625,304.0226135253906,0.9191519021987916,0.2878331840038299,0.2546029984951019,291.4204406738281,297.1499938964844,293.1499938964844,0.136572852730751,-3137.326171875,304.04541015625,0.8128051161766052,0.1994793713092804,0.1852165758609771,291.26873779296875,297.1499938964844,293.1499938964844,0.22817462682724,-3491.873779296875,304.00457763671875,0.9346888661384584,0.3015728294849396,0.2067515850067138,290.9877624511719,297.1499938964844,293.1499938964844,0.295095682144165,-5815.501953125,303.9384460449219,0.9990000128746032,0.470363438129425,0.3460014462471008,291.6772766113281,297.1499938964844,293.1499938964844,0.0142676876857876,-3791.736572265625,303.56103515625,0.5056902766227722,0.050000000745058,0.2309526801109314,290.03985595703125,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0146484375,1.0,0.2934831380844116,0.4801334738731384,0.4801334738731384,0.9930239319801332,1.0,-1.4683685302734375,0.4585043489933014,1.0098642110824585,0.1186693608760833,0.0,0.0,0.9248459935188292,46.78251266479492,137.0,-322.4020080566406,-15554.041015625,296.80841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3293151855469,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15105.24609375,18000.0,0.0,0.0,0.2535992860794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125544309616089,1.1125653982162476,-1.09324355435092e-05,0.0,0.0002573710517026,0.0,0.0,160.27670288085938,0.0,0.0,0.0,0.6245774030685425,4.0,0.0,1.0
628920,291.3958740234375,297.1499938964844,293.1499938964844,0.2167282551527023,-4305.61572265625,304.0226135253906,0.9191519021987916,0.2878331840038299,0.2546029984951019,291.4204406738281,297.1499938964844,293.1499938964844,0.136572852730751,-3137.326171875,304.04541015625,0.8128051161766052,0.1994793713092804,0.1852165758609771,291.26873779296875,297.1499938964844,293.1499938964844,0.22817462682724,-3491.873779296875,304.00457763671875,0.9346888661384584,0.3015728294849396,0.2067515850067138,290.9877624511719,297.1499938964844,293.1499938964844,0.295095682144165,-5815.501953125,303.9384460449219,0.9990000128746032,0.470363438129425,0.3460014462471008,291.6772766113281,297.1499938964844,293.1499938964844,0.0142676876857876,-3791.736572265625,303.56103515625,0.5056902766227722,0.050000000745058,0.2309526801109314,290.03985595703125,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0146484375,1.0,0.2934831380844116,0.4801334738731384,0.4801334738731384,0.9930239319801332,1.0,-1.4683685302734375,0.4585043489933014,1.0098642110824585,0.1186693608760833,0.0,0.0,0.9248459935188292,46.78251266479492,137.0,-322.4020080566406,-15554.041015625,296.80841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3293151855469,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15105.24609375,18000.0,0.0,0.0,0.2535992860794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125544309616089,1.1125653982162476,-1.09324355435092e-05,0.0,0.0002573710517026,0.0,0.0,160.27670288085938,0.0,0.0,0.0,0.6245774030685425,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452794462442398,-4755.23828125,304.0173645019531,0.8861232995986938,0.308056116104126,0.2736684679985046,291.5481262207031,297.1499938964844,293.1499938964844,0.1584497243165969,-3538.439453125,304.0437316894531,0.7904715538024902,0.2174065709114074,0.2032665312290191,291.3812255859375,297.1499938964844,293.1499938964844,0.2619820535182953,-3900.578369140625,303.99658203125,0.902901530265808,0.326426237821579,0.2248079031705856,291.1702575683594,297.1499938964844,293.1499938964844,0.3774120211601257,-7089.728515625,303.87158203125,0.9990000128746032,0.4881974160671234,0.4122322499752044,291.75494384765625,297.1499938964844,293.1499938964844,0.0160103552043437,-4029.609375,303.8738708496094,0.4759686887264251,0.050000000745058,0.2334601134061813,289.6554870605469,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.618408203125,1.0,0.329714685678482,0.4747170805931091,0.4747170805931091,0.994273841381073,1.0,-1.6171199083328247,0.5077956914901733,1.1093242168426514,0.1374932080507278,0.0,0.0,1.0,63.00668716430664,157.0,-517.25244140625,-16236.1953125,413.7367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74371337890625,303.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16341.6376953125,18000.0,0.0,0.0,0.2920498847961426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299031138420105,1.2990450859069824,-1.394287210132461e-05,0.0,0.0002963934966828,0.0,0.0,243.81121826171875,0.0,0.0,0.0,0.7121267318725586,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452794462442398,-4755.23828125,304.0173645019531,0.8861232995986938,0.308056116104126,0.2736684679985046,291.5481262207031,297.1499938964844,293.1499938964844,0.1584497243165969,-3538.439453125,304.0437316894531,0.7904715538024902,0.2174065709114074,0.2032665312290191,291.3812255859375,297.1499938964844,293.1499938964844,0.2619820535182953,-3900.578369140625,303.99658203125,0.902901530265808,0.326426237821579,0.2248079031705856,291.1702575683594,297.1499938964844,293.1499938964844,0.3774120211601257,-7089.728515625,303.87158203125,0.9990000128746032,0.4881974160671234,0.4122322499752044,291.75494384765625,297.1499938964844,293.1499938964844,0.0160103552043437,-4029.609375,303.8738708496094,0.4759686887264251,0.050000000745058,0.2334601134061813,289.6554870605469,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.618408203125,1.0,0.329714685678482,0.4747170805931091,0.4747170805931091,0.994273841381073,1.0,-1.6171199083328247,0.5077956914901733,1.1093242168426514,0.1374932080507278,0.0,0.0,1.0,63.00668716430664,157.0,-517.25244140625,-16236.1953125,413.7367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74371337890625,303.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16341.6376953125,18000.0,0.0,0.0,0.2920498847961426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299031138420105,1.2990450859069824,-1.394287210132461e-05,0.0,0.0002963934966828,0.0,0.0,243.81121826171875,0.0,0.0,0.0,0.7121267318725586,4.0,0.0,1.0
629100,291.5729675292969,297.1499938964844,293.1499938964844,0.2611249089241028,-5000.845703125,304.0126647949219,0.8720290660858154,0.3174374401569366,0.2825643718242645,291.6091613769531,297.1499938964844,293.1499938964844,0.1703260689973831,-3752.3564453125,304.0414428710937,0.7799962759017944,0.225712165236473,0.211603507399559,291.4359130859375,297.1499938964844,293.1499938964844,0.2807338237762451,-4123.029296875,303.9903564453125,0.8899656534194946,0.338092029094696,0.2333209067583084,291.2674560546875,297.1499938964844,293.1499938964844,0.4250778257846832,-7800.83447265625,303.8355407714844,0.9990000128746032,0.4941894114017486,0.4462001323699951,291.79547119140625,297.1499938964844,293.1499938964844,0.0171087551862001,-4172.37255859375,304.0192565917969,0.4585329890251159,0.050000000745058,0.2349163591861724,289.3861999511719,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919311523437,289.3452453613281,1.0,0.3480351865291595,0.4720105826854706,0.4720105826854706,0.994898796081543,1.0,-1.690559148788452,0.5321834683418274,1.15837562084198,0.1465829908847808,0.0,0.0,1.0,72.29896545410156,157.0,-632.792724609375,-16418.349609375,482.62738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1373596191406,303.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17098.90625,19080.0,0.0,0.0,0.3115562498569488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299503326416016,1.3299649953842163,-1.4607736375182869e-05,0.0,0.0003161899803671,0.0,0.0,261.55682373046875,0.0,0.0,0.0,0.742543637752533,4.0,0.0,1.0
629160,291.62908935546875,297.1499938964844,293.1499938964844,0.2771489322185516,-5245.341796875,304.0085144042969,0.8565461039543152,0.3263921737670898,0.2911195158958435,291.66796875,297.1499938964844,293.1499938964844,0.1823741644620895,-3965.870849609375,304.039306640625,0.7678500413894653,0.233675867319107,0.2196541875600814,291.4893493652344,297.1499938964844,293.1499938964844,0.2997955679893493,-4345.29345703125,303.9847717285156,0.8751921653747559,0.3493078052997589,0.2415520995855331,291.3650207519531,297.1499938964844,293.1499938964844,0.4653125405311584,-8376.4677734375,303.8207702636719,0.9925796389579772,0.4988722503185272,0.4706779420375824,291.8367919921875,297.1499938964844,293.1499938964844,0.0184035673737525,-4327.0029296875,304.1408386230469,0.4396347105503082,0.0511639416217803,0.2369132488965988,289.115234375,291.1499938964844,251.4499969482422,250.934326171875,279.10400390625,291.8333740234375,289.0796813964844,1.0,0.3659691214561462,0.4697926938533783,0.4697926938533783,0.9957197308540344,1.0,-1.7523927688598633,0.552700400352478,1.1996923685073853,0.1546355187892913,0.0,0.0,1.0,83.34078979492188,175.0,-670.5687866210938,-16619.5234375,554.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6581420898437,302.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.119140625,19080.0,0.0,0.0,0.330874890089035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373990774154663,1.3740063905715942,-1.559098564030137e-05,0.0,0.0003357959794811,0.0,0.0,288.40802001953125,0.0,0.0,0.0,0.7514420747756958,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083432912826538,-5710.068359375,304.0037536621094,0.8383380770683289,0.3427518606185913,0.3068681359291076,291.78094482421875,297.1499938964844,293.1499938964844,0.2059775739908218,-4374.1513671875,304.0368957519531,0.7542812824249268,0.2483145594596862,0.2345685958862304,291.59454345703125,297.1499938964844,293.1499938964844,0.3373405933380127,-4771.8486328125,303.9773254394531,0.8583550453186035,0.3700558543205261,0.256888210773468,291.50811767578125,297.1499938964844,293.1499938964844,0.506726086139679,-8929.1376953125,303.8603515625,0.966073215007782,0.5149701833724976,0.4843621253967285,291.9319152832031,297.1499938964844,293.1499938964844,0.0300686415284872,-5512.7705078125,304.12408447265625,0.4647073745727539,0.0652144476771354,0.294701874256134,288.6209411621094,291.1499938964844,251.4499969482422,250.931884765625,279.10308837890625,291.9278259277344,288.5900573730469,1.0,0.4006834924221039,0.4651063084602356,0.4651063084602356,0.9973616003990172,1.0,-1.893214464187622,0.6002949476242065,1.292919397354126,0.171656847000122,0.0,0.0,1.0,103.5780792236328,178.0,-672.783447265625,-17121.482421875,719.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0933532714844,302.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18848.6328125,19080.0,0.0,0.0,0.3677677512168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963783979415894,1.3963944911956787,-1.6103193047456443e-05,0.0,0.0003732375334948,0.0,0.0,302.7368469238281,0.0,0.0,0.0,0.762675404548645,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083432912826538,-5710.068359375,304.0037536621094,0.8383380770683289,0.3427518606185913,0.3068681359291076,291.78094482421875,297.1499938964844,293.1499938964844,0.2059775739908218,-4374.1513671875,304.0368957519531,0.7542812824249268,0.2483145594596862,0.2345685958862304,291.59454345703125,297.1499938964844,293.1499938964844,0.3373405933380127,-4771.8486328125,303.9773254394531,0.8583550453186035,0.3700558543205261,0.256888210773468,291.50811767578125,297.1499938964844,293.1499938964844,0.506726086139679,-8929.1376953125,303.8603515625,0.966073215007782,0.5149701833724976,0.4843621253967285,291.9319152832031,297.1499938964844,293.1499938964844,0.0300686415284872,-5512.7705078125,304.12408447265625,0.4647073745727539,0.0652144476771354,0.294701874256134,288.6209411621094,291.1499938964844,251.4499969482422,250.931884765625,279.10308837890625,291.9278259277344,288.5900573730469,1.0,0.4006834924221039,0.4651063084602356,0.4651063084602356,0.9973616003990172,1.0,-1.893214464187622,0.6002949476242065,1.292919397354126,0.171656847000122,0.0,0.0,1.0,103.5780792236328,178.0,-672.783447265625,-17121.482421875,719.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0933532714844,302.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18848.6328125,19080.0,0.0,0.0,0.3677677512168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963783979415894,1.3963944911956787,-1.6103193047456443e-05,0.0,0.0003732375334948,0.0,0.0,302.7368469238281,0.0,0.0,0.0,0.762675404548645,4.0,0.0,1.0
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3370937705039978,-6125.0458984375,304.0048217773437,0.8291120529174805,0.3570797741413116,0.3206189274787903,291.8888854980469,297.1499938964844,293.1499938964844,0.2278260141611099,-4740.48974609375,304.038330078125,0.7482043504714966,0.2611105740070343,0.2476180791854858,291.6986389160156,297.1499938964844,293.1499938964844,0.3723997473716736,-5156.70703125,303.9767150878906,0.8505679368972778,0.3883584439754486,0.2704116702079773,291.6179504394531,297.1499938964844,293.1499938964844,0.5522383451461792,-9528.7021484375,303.8809814453125,0.9519078135490416,0.5342721343040466,0.5027169585227966,292.04248046875,297.1499938964844,293.1499938964844,0.0424669794738292,-6542.8076171875,304.11248779296875,0.4788035750389099,0.0736732631921768,0.3401857316493988,288.2068786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1869812011719,1.0,0.4286380708217621,0.4615636765956878,0.4615636765956878,0.9990034103393556,1.0,-2.01831603050232,0.6433038711547852,1.3750120401382446,0.1878237277269363,0.0,0.0,1.0,120.43748474121094,181.0,-566.376953125,-17694.669921875,881.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328308105469,301.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9296875,20160.0,0.0,0.0,0.4020459353923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025616645812988,1.4025778770446775,-1.624612013984006e-05,0.0,0.0004080255166627,0.0,0.0,306.7763061523437,0.0,0.0,0.0,0.7807773947715759,4.0,0.0,1.0
