time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879046678543091,-8091.43798828125,304.11590576171875,0.8511139750480652,0.4683298766613006,0.4240284264087677,292.7600402832031,297.1499938964844,293.1499938964844,0.3687690794467926,-6864.2392578125,304.11309814453125,0.7938395738601685,0.3763153851032257,0.3597814440727234,292.6235046386719,297.1499938964844,293.1499938964844,0.6053184866905212,-7443.4599609375,304.0863952636719,0.9011542201042176,0.5574477910995483,0.3908016085624695,292.555419921875,297.1499938964844,293.1499938964844,0.8830276131629944,-13589.1806640625,303.94317626953125,0.9990000128746032,0.7623974084854126,0.7199748158454895,292.8954162597656,297.1499938964844,293.1499938964844,0.1042867079377174,-12047.87890625,304.1388244628906,0.5637268424034119,0.1348115652799606,0.6304461359977722,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015782952308655,0.445246160030365,0.445246160030365,1.0,1.0,-3.0318763256073,1.006954789161682,2.0249216556549072,0.3262450695037842,0.0,0.0,1.0,199.02354431152344,226.0,-46.49893951416016,-27977.13671875,2615.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567230820655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664904067292,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879046678543091,-8091.43798828125,304.11590576171875,0.8511139750480652,0.4683298766613006,0.4240284264087677,292.7600402832031,297.1499938964844,293.1499938964844,0.3687690794467926,-6864.2392578125,304.11309814453125,0.7938395738601685,0.3763153851032257,0.3597814440727234,292.6235046386719,297.1499938964844,293.1499938964844,0.6053184866905212,-7443.4599609375,304.0863952636719,0.9011542201042176,0.5574477910995483,0.3908016085624695,292.555419921875,297.1499938964844,293.1499938964844,0.8830276131629944,-13589.1806640625,303.94317626953125,0.9990000128746032,0.7623974084854126,0.7199748158454895,292.8954162597656,297.1499938964844,293.1499938964844,0.1042867079377174,-12047.87890625,304.1388244628906,0.5637268424034119,0.1348115652799606,0.6304461359977722,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015782952308655,0.445246160030365,0.445246160030365,1.0,1.0,-3.0318763256073,1.006954789161682,2.0249216556549072,0.3262450695037842,0.0,0.0,1.0,199.02354431152344,226.0,-46.49893951416016,-27977.13671875,2615.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567230820655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664904067292,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4909071624279022,-8126.0625,304.1222229003906,0.8443603515625,0.4705501794815063,0.4264576733112335,292.7909545898437,297.1499938964844,293.1499938964844,0.3732801377773285,-6926.7158203125,304.1178283691406,0.788417637348175,0.3799247145652771,0.3636166751384735,292.65826416015625,297.1499938964844,293.1499938964844,0.6140275001525879,-7521.94873046875,304.093017578125,0.895393967628479,0.5637370347976685,0.395486056804657,292.61688232421875,297.1499938964844,293.1499938964844,0.8953031301498413,-13684.1484375,303.9916381835937,0.99373859167099,0.764946699142456,0.7241140007972717,292.923583984375,297.1499938964844,293.1499938964844,0.1051292046904563,-12121.703125,304.14111328125,0.5584482550621033,0.1355437636375427,0.6353871822357178,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592529296875,1.0,0.609880268573761,0.4452953636646271,0.4452953636646271,1.0,1.0,-3.0559332370758057,1.016227960586548,2.039705276489258,0.3303189277648926,0.0,0.0,1.0,208.7525329589844,229.0,12.659637451171877,-28365.4296875,2712.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671463251113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.00067706865957,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4909071624279022,-8126.0625,304.1222229003906,0.8443603515625,0.4705501794815063,0.4264576733112335,292.7909545898437,297.1499938964844,293.1499938964844,0.3732801377773285,-6926.7158203125,304.1178283691406,0.788417637348175,0.3799247145652771,0.3636166751384735,292.65826416015625,297.1499938964844,293.1499938964844,0.6140275001525879,-7521.94873046875,304.093017578125,0.895393967628479,0.5637370347976685,0.395486056804657,292.61688232421875,297.1499938964844,293.1499938964844,0.8953031301498413,-13684.1484375,303.9916381835937,0.99373859167099,0.764946699142456,0.7241140007972717,292.923583984375,297.1499938964844,293.1499938964844,0.1051292046904563,-12121.703125,304.14111328125,0.5584482550621033,0.1355437636375427,0.6353871822357178,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592529296875,1.0,0.609880268573761,0.4452953636646271,0.4452953636646271,1.0,1.0,-3.0559332370758057,1.016227960586548,2.039705276489258,0.3303189277648926,0.0,0.0,1.0,208.7525329589844,229.0,12.659637451171877,-28365.4296875,2712.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671463251113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.00067706865957,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.493219643831253,-8152.390625,304.12762451171875,0.8401761651039124,0.4722339808940887,0.4282899498939514,292.8202514648437,297.1499938964844,293.1499938964844,0.3772569894790649,-6981.7041015625,304.1219177246094,0.7854679226875305,0.3830814957618713,0.3669199049472809,292.69091796875,297.1499938964844,293.1499938964844,0.622161328792572,-7595.34912109375,304.09844970703125,0.8925635814666748,0.5695695877075195,0.399766057729721,292.6597595214844,297.1499938964844,293.1499938964844,0.906262457370758,-13777.2431640625,304.0257873535156,0.9901378750801086,0.7697370052337646,0.7284950017929077,292.948486328125,297.1499938964844,293.1499938964844,0.1058663725852966,-12186.62109375,304.1428527832031,0.5553632974624634,0.1362261772155761,0.6396119594573975,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.6163053512573242,0.4454071521759033,0.4454071521759033,1.0,1.0,-3.077558279037476,1.0247442722320557,2.05281400680542,0.3339964151382446,0.0,0.0,1.0,215.64370727539065,232.0,25.85873031616211,-28644.470703125,2791.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765483021736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006866105250082,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.493219643831253,-8152.390625,304.12762451171875,0.8401761651039124,0.4722339808940887,0.4282899498939514,292.8202514648437,297.1499938964844,293.1499938964844,0.3772569894790649,-6981.7041015625,304.1219177246094,0.7854679226875305,0.3830814957618713,0.3669199049472809,292.69091796875,297.1499938964844,293.1499938964844,0.622161328792572,-7595.34912109375,304.09844970703125,0.8925635814666748,0.5695695877075195,0.399766057729721,292.6597595214844,297.1499938964844,293.1499938964844,0.906262457370758,-13777.2431640625,304.0257873535156,0.9901378750801086,0.7697370052337646,0.7284950017929077,292.948486328125,297.1499938964844,293.1499938964844,0.1058663725852966,-12186.62109375,304.1428527832031,0.5553632974624634,0.1362261772155761,0.6396119594573975,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.6163053512573242,0.4454071521759033,0.4454071521759033,1.0,1.0,-3.077558279037476,1.0247442722320557,2.05281400680542,0.3339964151382446,0.0,0.0,1.0,215.64370727539065,232.0,25.85873031616211,-28644.470703125,2791.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765483021736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006866105250082,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940234422683716,-8161.09765625,304.1302185058594,0.8386227488517761,0.4729140996932983,0.4290302991867065,292.8341979980469,297.1499938964844,293.1499938964844,0.3789636790752411,-7005.0986328125,304.1239318847656,0.78451007604599,0.3845198154449463,0.3684066236019134,292.7063903808594,297.1499938964844,293.1499938964844,0.6258741021156311,-7628.6865234375,304.10107421875,0.8917768597602844,0.572346568107605,0.4017858505249023,292.6783142089844,297.1499938964844,293.1499938964844,0.911437451839447,-13823.8173828125,304.0389099121094,0.989013373851776,0.7723024487495422,0.7309529781341553,292.9598388671875,297.1499938964844,293.1499938964844,0.1061780601739883,-12213.7763671875,304.1435852050781,0.5543023347854614,0.1365509778261184,0.6415362358093262,288.3931884765625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.39434814453125,1.0,0.6190879940986633,0.4454710781574249,0.4454710781574249,1.0,1.0,-3.08793306350708,1.028852939605713,2.059080123901367,0.3357811868190765,0.0,0.0,1.0,218.4199676513672,232.0,30.819210052490234,-28786.7890625,2826.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657958984375,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808623671531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909887888468,0.0,0.0,508.1701354980469,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937756061553955,-8155.4931640625,304.1342468261719,0.8372527360916138,0.4734778702259063,0.4296659529209137,292.8476867675781,297.1499938964844,293.1499938964844,0.3798519968986511,-7015.953125,304.1270446777344,0.7837281227111816,0.3858688473701477,0.3698001801967621,292.7213439941406,297.1499938964844,293.1499938964844,0.6283246874809265,-7649.2666015625,304.1054992675781,0.8912107944488525,0.5750307440757751,0.4037353992462158,292.6958312988281,297.1499938964844,293.1499938964844,0.9148025512695312,-13849.0693359375,304.052978515625,0.9881219267845154,0.774837851524353,0.7334175109863281,292.9705505371094,297.1499938964844,293.1499938964844,0.1062751114368438,-12219.326171875,304.1445617675781,0.553410530090332,0.1368567496538162,0.6433447003364563,288.43084716796875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330444335937,1.0,0.6216621398925781,0.4455417096614837,0.4455417096614837,1.0,1.0,-3.0978546142578125,1.0328030586242676,2.065051555633545,0.3375117182731628,0.0,0.0,1.0,220.9250030517578,235.0,64.25967407226562,-29044.875,2860.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.146484375,27720.0,0.0,0.0,0.6851319074630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953217671252,0.0,0.0,531.13427734375,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939081370830536,-8154.220703125,304.1392517089844,0.8347668647766113,0.4742735624313354,0.4306058585643768,292.87335205078125,297.1499938964844,293.1499938964844,0.3821636140346527,-7046.83984375,304.1307983398437,0.7824223637580872,0.3883231580257416,0.3723281025886535,292.7491760253906,297.1499938964844,293.1499938964844,0.634253740310669,-7702.02197265625,304.1103820800781,0.8904569745063782,0.580241322517395,0.4074770212173462,292.7286376953125,297.1499938964844,293.1499938964844,0.9224963784217834,-13918.5576171875,304.0722961425781,0.9866966009140016,0.7796884179115295,0.7381564974784851,292.9903259277344,297.1499938964844,293.1499938964844,0.1066362187266349,-12248.67578125,304.145751953125,0.5518689751625061,0.1373908221721649,0.6465563774108887,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.6263165473937988,0.4457061886787414,0.4457061886787414,1.0,1.0,-3.1160831451416016,1.0401396751403809,2.0759432315826416,0.3407705128192901,0.0,0.0,1.0,225.41017150878903,238.0,58.250450134277344,-29328.53125,2921.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931683421134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034777663648,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939081370830536,-8154.220703125,304.1392517089844,0.8347668647766113,0.4742735624313354,0.4306058585643768,292.87335205078125,297.1499938964844,293.1499938964844,0.3821636140346527,-7046.83984375,304.1307983398437,0.7824223637580872,0.3883231580257416,0.3723281025886535,292.7491760253906,297.1499938964844,293.1499938964844,0.634253740310669,-7702.02197265625,304.1103820800781,0.8904569745063782,0.580241322517395,0.4074770212173462,292.7286376953125,297.1499938964844,293.1499938964844,0.9224963784217834,-13918.5576171875,304.0722961425781,0.9866966009140016,0.7796884179115295,0.7381564974784851,292.9903259277344,297.1499938964844,293.1499938964844,0.1066362187266349,-12248.67578125,304.145751953125,0.5518689751625061,0.1373908221721649,0.6465563774108887,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.6263165473937988,0.4457061886787414,0.4457061886787414,1.0,1.0,-3.1160831451416016,1.0401396751403809,2.0759432315826416,0.3407705128192901,0.0,0.0,1.0,225.41017150878903,238.0,58.250450134277344,-29328.53125,2921.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931683421134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034777663648,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936887323856354,-8149.0810546875,304.1431579589844,0.8324502110481262,0.4747338891029358,0.4312128126621246,292.8972473144531,297.1499938964844,293.1499938964844,0.3842027485370636,-7074.20068359375,304.1337890625,0.7812618613243103,0.3904841542243957,0.3745597600936889,292.774658203125,297.1499938964844,293.1499938964844,0.6400270462036133,-7753.8828125,304.11395263671875,0.8899849653244019,0.5852261185646057,0.4110692739486694,292.759033203125,297.1499938964844,293.1499938964844,0.9293100237846376,-13982.515625,304.08673095703125,0.9854958653450012,0.7841947078704834,0.7425687909126282,293.0081787109375,297.1499938964844,293.1499938964844,0.1069180145859718,-12271.3173828125,304.1466979980469,0.5504376888275146,0.1378094255924224,0.6491972804069519,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101013183594,1.0,0.6304728388786316,0.4459002017974853,0.4459002017974853,1.0,1.0,-3.132296562194824,1.0467768907546997,2.085519790649414,0.3437795341014862,0.0,0.0,1.0,229.4524841308593,241.0,52.361576080322266,-29585.7578125,2976.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003881335258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108048885129,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936887323856354,-8149.0810546875,304.1431579589844,0.8324502110481262,0.4747338891029358,0.4312128126621246,292.8972473144531,297.1499938964844,293.1499938964844,0.3842027485370636,-7074.20068359375,304.1337890625,0.7812618613243103,0.3904841542243957,0.3745597600936889,292.774658203125,297.1499938964844,293.1499938964844,0.6400270462036133,-7753.8828125,304.11395263671875,0.8899849653244019,0.5852261185646057,0.4110692739486694,292.759033203125,297.1499938964844,293.1499938964844,0.9293100237846376,-13982.515625,304.08673095703125,0.9854958653450012,0.7841947078704834,0.7425687909126282,293.0081787109375,297.1499938964844,293.1499938964844,0.1069180145859718,-12271.3173828125,304.1466979980469,0.5504376888275146,0.1378094255924224,0.6491972804069519,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101013183594,1.0,0.6304728388786316,0.4459002017974853,0.4459002017974853,1.0,1.0,-3.132296562194824,1.0467768907546997,2.085519790649414,0.3437795341014862,0.0,0.0,1.0,229.4524841308593,241.0,52.361576080322266,-29585.7578125,2976.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003881335258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108048885129,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919008612632751,-8123.1826171875,304.1483154296875,0.8301216959953308,0.4748319983482361,0.431509405374527,292.9197082519531,297.1499938964844,293.1499938964844,0.3849899470806122,-7082.888671875,304.1377868652344,0.7800583243370056,0.3923320472240448,0.3765026032924652,292.7987365722656,297.1499938964844,293.1499938964844,0.6438983082771301,-7787.07568359375,304.1193542480469,0.8895083069801331,0.5898504257202148,0.4144254922866821,292.7875366210937,297.1499938964844,293.1499938964844,0.9331290125846864,-14012.8642578125,304.1011962890625,0.984315037727356,0.7883168458938599,0.7466295957565308,293.0244445800781,297.1499938964844,293.1499938964844,0.1068503931164741,-12259.765625,304.1478881835937,0.5489495396614075,0.138104036450386,0.6512659192085266,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342382431030273,0.446128100156784,0.446128100156784,1.0,1.0,-3.1463959217071533,1.0526882410049438,2.093707799911499,0.3465388715267181,0.0,0.0,1.0,233.2693786621093,244.0,73.14188385009766,-29949.966796875,3025.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.70728600025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.000717805349268,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919008612632751,-8123.1826171875,304.1483154296875,0.8301216959953308,0.4748319983482361,0.431509405374527,292.9197082519531,297.1499938964844,293.1499938964844,0.3849899470806122,-7082.888671875,304.1377868652344,0.7800583243370056,0.3923320472240448,0.3765026032924652,292.7987365722656,297.1499938964844,293.1499938964844,0.6438983082771301,-7787.07568359375,304.1193542480469,0.8895083069801331,0.5898504257202148,0.4144254922866821,292.7875366210937,297.1499938964844,293.1499938964844,0.9331290125846864,-14012.8642578125,304.1011962890625,0.984315037727356,0.7883168458938599,0.7466295957565308,293.0244445800781,297.1499938964844,293.1499938964844,0.1068503931164741,-12259.765625,304.1478881835937,0.5489495396614075,0.138104036450386,0.6512659192085266,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342382431030273,0.446128100156784,0.446128100156784,1.0,1.0,-3.1463959217071533,1.0526882410049438,2.093707799911499,0.3465388715267181,0.0,0.0,1.0,233.2693786621093,244.0,73.14188385009766,-29949.966796875,3025.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.70728600025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.000717805349268,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904699623584747,-8103.17138671875,304.1512451171875,0.8276699781417847,0.4745547771453857,0.431460440158844,292.9410095214844,297.1499938964844,293.1499938964844,0.3860436081886291,-7096.43896484375,304.1400756835937,0.7787038087844849,0.3938453793525696,0.3781273961067199,292.8215026855469,297.1499938964844,293.1499938964844,0.6483544111251831,-7826.99951171875,304.12213134765625,0.8889209032058716,0.5941352248191833,0.4175377786159515,292.8140563964844,297.1499938964844,293.1499938964844,0.9375504851341248,-14055.1748046875,304.1100158691406,0.9830714464187622,0.7921189665794373,0.7503689527511597,293.0392761230469,297.1499938964844,293.1499938964844,0.1068587154150009,-12257.3193359375,304.1485595703125,0.5473296046257019,0.1382738351821899,0.6527639627456665,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6151123046875,1.0,0.6376652717590332,0.4463934004306793,0.4463934004306793,1.0,1.0,-3.158331871032715,1.0578662157058716,2.1004655361175537,0.3490460813045501,0.0,0.0,1.0,236.96438598632807,247.0,59.711891174316406,-30169.484375,3070.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135637998580933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241765270009,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904699623584747,-8103.17138671875,304.1512451171875,0.8276699781417847,0.4745547771453857,0.431460440158844,292.9410095214844,297.1499938964844,293.1499938964844,0.3860436081886291,-7096.43896484375,304.1400756835937,0.7787038087844849,0.3938453793525696,0.3781273961067199,292.8215026855469,297.1499938964844,293.1499938964844,0.6483544111251831,-7826.99951171875,304.12213134765625,0.8889209032058716,0.5941352248191833,0.4175377786159515,292.8140563964844,297.1499938964844,293.1499938964844,0.9375504851341248,-14055.1748046875,304.1100158691406,0.9830714464187622,0.7921189665794373,0.7503689527511597,293.0392761230469,297.1499938964844,293.1499938964844,0.1068587154150009,-12257.3193359375,304.1485595703125,0.5473296046257019,0.1382738351821899,0.6527639627456665,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6151123046875,1.0,0.6376652717590332,0.4463934004306793,0.4463934004306793,1.0,1.0,-3.158331871032715,1.0578662157058716,2.1004655361175537,0.3490460813045501,0.0,0.0,1.0,236.96438598632807,247.0,59.711891174316406,-30169.484375,3070.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135637998580933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241765270009,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896324574947357,-8091.7060546875,304.15252685546875,0.8263994455337524,0.4742909669876098,0.4313218593597412,292.95123291015625,297.1499938964844,293.1499938964844,0.3864583373069763,-7101.67578125,304.1411437988281,0.7779687643051147,0.3944844901561737,0.3788272738456726,292.8323974609375,297.1499938964844,293.1499938964844,0.6504624485969543,-7845.900390625,304.12335205078125,0.888582170009613,0.5961512923240662,0.4190070927143097,292.8266296386719,297.1499938964844,293.1499938964844,0.9395619034767152,-14074.833984375,304.1136169433594,0.9824236631393432,0.7939050793647766,0.7521321773529053,293.04620361328125,297.1499938964844,293.1499938964844,0.1068316176533699,-12253.36328125,304.1488647460937,0.5464686751365662,0.1383144855499267,0.65330970287323,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.63336181640625,1.0,0.6392654776573181,0.4465398788452148,0.4465398788452148,1.0,1.0,-3.16355037689209,1.0602035522460938,2.103346824645996,0.3502151668071747,0.0,0.0,1.0,238.77664184570312,247.0,55.75265884399414,-30272.509765625,3091.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164390683174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270945934578,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878871738910675,-8067.75537109375,304.1552429199219,0.8250923752784729,0.4739363193511963,0.4311085343360901,292.9611511230469,297.1499938964844,293.1499938964844,0.3861411213874817,-7095.69970703125,304.143310546875,0.7771929502487183,0.3950523734092712,0.3794580101966858,292.8431701660156,297.1499938964844,293.1499938964844,0.6514007449150085,-7852.9931640625,304.1264953613281,0.8882020711898804,0.598059356212616,0.4204131960868835,292.8388671875,297.1499938964844,293.1499938964844,0.9399644136428832,-14074.400390625,304.1194763183594,0.9817487597465516,0.7955958247184753,0.7538190484046936,293.0528259277344,297.1499938964844,293.1499938964844,0.1066049113869667,-12229.3486328125,304.1495056152344,0.5455719828605652,0.1383269429206848,0.6537306904792786,288.6725158691406,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747436523437,1.0,0.6407961845397949,0.4466960430145263,0.4466960430145263,1.0,1.0,-3.168278455734253,1.0623774528503418,2.105901002883911,0.3513318002223968,0.0,0.0,1.0,240.5746307373047,250.0,81.04960632324219,-30484.501953125,3111.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193384170532227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300370489247,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853201508522033,-8033.43017578125,304.1577453613281,0.822346568107605,0.472975343465805,0.4304460883140564,292.98016357421875,297.1499938964844,293.1499938964844,0.3862612545490265,-7096.03759765625,304.14532470703125,0.7755169868469238,0.3959792256355285,0.3805249035358429,292.86407470703125,297.1499938964844,293.1499938964844,0.6544650197029114,-7880.02392578125,304.1291809082031,0.8872857093811035,0.6015909910202026,0.4230087101459503,292.8622741699219,297.1499938964844,293.1499938964844,0.9424168467521667,-14097.328125,304.12548828125,0.9802938103675842,0.7987344861030579,0.7569411396980286,293.06524658203125,297.1499938964844,293.1499938964844,0.1063579022884368,-12203.2841796875,304.1500549316406,0.5436623096466064,0.138269156217575,0.6541999578475952,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436512470245361,0.447035014629364,0.447035014629364,1.0,1.0,-3.176205635070801,1.0662109851837158,2.109994411468506,0.3533900082111358,0.0,0.0,1.0,244.14161682128903,253.0,65.81108856201172,-30675.3515625,3147.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248099446296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355899433605,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853201508522033,-8033.43017578125,304.1577453613281,0.822346568107605,0.472975343465805,0.4304460883140564,292.98016357421875,297.1499938964844,293.1499938964844,0.3862612545490265,-7096.03759765625,304.14532470703125,0.7755169868469238,0.3959792256355285,0.3805249035358429,292.86407470703125,297.1499938964844,293.1499938964844,0.6544650197029114,-7880.02392578125,304.1291809082031,0.8872857093811035,0.6015909910202026,0.4230087101459503,292.8622741699219,297.1499938964844,293.1499938964844,0.9424168467521667,-14097.328125,304.12548828125,0.9802938103675842,0.7987344861030579,0.7569411396980286,293.06524658203125,297.1499938964844,293.1499938964844,0.1063579022884368,-12203.2841796875,304.1500549316406,0.5436623096466064,0.138269156217575,0.6541999578475952,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436512470245361,0.447035014629364,0.447035014629364,1.0,1.0,-3.176205635070801,1.0662109851837158,2.109994411468506,0.3533900082111358,0.0,0.0,1.0,244.14161682128903,253.0,65.81108856201172,-30675.3515625,3147.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248099446296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355899433605,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826146960258484,-7997.63916015625,304.15966796875,0.8194512724876404,0.4716965556144714,0.4295016825199127,292.99853515625,297.1499938964844,293.1499938964844,0.3861952722072601,-7093.951171875,304.1470031738281,0.7736595273017883,0.3965571820735931,0.3812840282917022,292.8837890625,297.1499938964844,293.1499938964844,0.6574360728263855,-7906.52294921875,304.13116455078125,0.8862387537956238,0.6048375964164734,0.4253955781459808,292.8840637207031,297.1499938964844,293.1499938964844,0.9447614550590516,-14120.640625,304.1297302246094,0.9787418246269226,0.8015995621681213,0.7598047852516174,293.0765991210937,297.1499938964844,293.1499938964844,0.106077454984188,-12174.77734375,304.1505126953125,0.5416281819343567,0.1381129175424575,0.6542179584503174,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.646254301071167,0.4474036693572998,0.4474036693572998,1.0,1.0,-3.182319402694702,1.069424033164978,2.1128954887390137,0.355232298374176,0.0,0.0,1.0,247.65988159179688,256.0,55.46238327026367,-30839.345703125,3179.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296764254570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405288051813,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826146960258484,-7997.63916015625,304.15966796875,0.8194512724876404,0.4716965556144714,0.4295016825199127,292.99853515625,297.1499938964844,293.1499938964844,0.3861952722072601,-7093.951171875,304.1470031738281,0.7736595273017883,0.3965571820735931,0.3812840282917022,292.8837890625,297.1499938964844,293.1499938964844,0.6574360728263855,-7906.52294921875,304.13116455078125,0.8862387537956238,0.6048375964164734,0.4253955781459808,292.8840637207031,297.1499938964844,293.1499938964844,0.9447614550590516,-14120.640625,304.1297302246094,0.9787418246269226,0.8015995621681213,0.7598047852516174,293.0765991210937,297.1499938964844,293.1499938964844,0.106077454984188,-12174.77734375,304.1505126953125,0.5416281819343567,0.1381129175424575,0.6542179584503174,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.646254301071167,0.4474036693572998,0.4474036693572998,1.0,1.0,-3.182319402694702,1.069424033164978,2.1128954887390137,0.355232298374176,0.0,0.0,1.0,247.65988159179688,256.0,55.46238327026367,-30839.345703125,3179.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296764254570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405288051813,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785129427909851,-7942.896484375,304.1631774902344,0.8163619637489319,0.4700655043125152,0.4282535910606384,293.016357421875,297.1499938964844,293.1499938964844,0.3849119544029236,-7073.568359375,304.1500549316406,0.771587610244751,0.3967818021774292,0.3817088007926941,292.9024963378906,297.1499938964844,293.1499938964844,0.6586812734603882,-7916.0400390625,304.1352233886719,0.8850497603416443,0.6077909469604492,0.4275845885276794,292.90478515625,297.1499938964844,293.1499938964844,0.9447292685508728,-14115.232421875,304.1363220214844,0.9770561456680298,0.8041345477104187,0.7623779773712158,293.08697509765625,297.1499938964844,293.1499938964844,0.1055054515600204,-12117.41796875,304.1512756347656,0.5394739508628845,0.1378670334815979,0.6538368463516235,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486172676086426,0.4478249549865722,0.4478249549865722,1.0,1.0,-3.1865992546081543,1.0720665454864502,2.114532709121704,0.3569157719612121,0.0,0.0,1.0,251.1550445556641,259.0,72.94651794433594,-31106.40234375,3208.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343854308128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453078287653,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785129427909851,-7942.896484375,304.1631774902344,0.8163619637489319,0.4700655043125152,0.4282535910606384,293.016357421875,297.1499938964844,293.1499938964844,0.3849119544029236,-7073.568359375,304.1500549316406,0.771587610244751,0.3967818021774292,0.3817088007926941,292.9024963378906,297.1499938964844,293.1499938964844,0.6586812734603882,-7916.0400390625,304.1352233886719,0.8850497603416443,0.6077909469604492,0.4275845885276794,292.90478515625,297.1499938964844,293.1499938964844,0.9447292685508728,-14115.232421875,304.1363220214844,0.9770561456680298,0.8041345477104187,0.7623779773712158,293.08697509765625,297.1499938964844,293.1499938964844,0.1055054515600204,-12117.41796875,304.1512756347656,0.5394739508628845,0.1378670334815979,0.6538368463516235,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486172676086426,0.4478249549865722,0.4478249549865722,1.0,1.0,-3.1865992546081543,1.0720665454864502,2.114532709121704,0.3569157719612121,0.0,0.0,1.0,251.1550445556641,259.0,72.94651794433594,-31106.40234375,3208.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343854308128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453078287653,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748574197292328,-7894.89892578125,304.16485595703125,0.8130773901939392,0.4681122004985809,0.4267101585865021,293.03350830078125,297.1499938964844,293.1499938964844,0.3839277625083923,-7058.38330078125,304.15167236328125,0.7693372368812561,0.3966866135597229,0.3818266093730926,292.9200134277344,297.1499938964844,293.1499938964844,0.6606763601303101,-7933.75146484375,304.1368103027344,0.8837515711784363,0.6105037927627563,0.4295977056026459,292.9242248535156,297.1499938964844,293.1499938964844,0.9456955790519714,-14124.3505859375,304.1392517089844,0.9752572178840636,0.806405246257782,0.7646845579147339,293.0964660644531,297.1499938964844,293.1499938964844,0.1050515696406364,-12072.89453125,304.151611328125,0.5372255444526672,0.1375418007373809,0.6530922651290894,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507536768913269,0.4482995271682739,0.4482995271682739,1.0,1.0,-3.189185380935669,1.074194073677063,2.1149914264678955,0.3584597110748291,0.0,0.0,1.0,254.6154327392578,262.0,59.41383361816406,-31237.908203125,3232.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386196851730347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496050675399,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748574197292328,-7894.89892578125,304.16485595703125,0.8130773901939392,0.4681122004985809,0.4267101585865021,293.03350830078125,297.1499938964844,293.1499938964844,0.3839277625083923,-7058.38330078125,304.15167236328125,0.7693372368812561,0.3966866135597229,0.3818266093730926,292.9200134277344,297.1499938964844,293.1499938964844,0.6606763601303101,-7933.75146484375,304.1368103027344,0.8837515711784363,0.6105037927627563,0.4295977056026459,292.9242248535156,297.1499938964844,293.1499938964844,0.9456955790519714,-14124.3505859375,304.1392517089844,0.9752572178840636,0.806405246257782,0.7646845579147339,293.0964660644531,297.1499938964844,293.1499938964844,0.1050515696406364,-12072.89453125,304.151611328125,0.5372255444526672,0.1375418007373809,0.6530922651290894,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507536768913269,0.4482995271682739,0.4482995271682739,1.0,1.0,-3.189185380935669,1.074194073677063,2.1149914264678955,0.3584597110748291,0.0,0.0,1.0,254.6154327392578,262.0,59.41383361816406,-31237.908203125,3232.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386196851730347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496050675399,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729311764240265,-7869.62939453125,304.1656494140625,0.8113581538200378,0.467014878988266,0.4258322417736053,293.0418701171875,297.1499938964844,293.1499938964844,0.3833321034908294,-7049.3349609375,304.1524353027344,0.7681511640548706,0.3965212702751159,0.3817753791809082,292.92852783203125,297.1499938964844,293.1499938964844,0.661594808101654,-7941.90283203125,304.1375427246094,0.8830617070198059,0.6117411255836487,0.430535227060318,292.9334716796875,297.1499938964844,293.1499938964844,0.9460979104042052,-14128.2041015625,304.1404724121094,0.974321186542511,0.8074458241462708,0.7657510042190552,293.1008605957031,297.1499938964844,293.1499938964844,0.1048108637332916,-12049.4580078125,304.1517333984375,0.5360738635063171,0.1373530775308609,0.6526006460189819,288.8759460449219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773498535156,1.0,0.6517424583435059,0.4485394656658172,0.4485394656658172,1.0,1.0,-3.189887523651123,1.0750404596328735,2.11484694480896,0.3591472506523132,0.0,0.0,1.0,256.3326416015625,262.0,55.63039779663086,-31299.130859375,3243.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9367370605469,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.7405253052711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515390170738,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701614379882812,-7832.59130859375,304.1678466796875,0.8095746636390686,0.465829461812973,0.4248819649219513,293.0501403808594,297.1499938964844,293.1499938964844,0.382028579711914,-7029.3916015625,304.15435791015625,0.7669179439544678,0.3962685167789459,0.3816493153572082,292.93707275390625,297.1499938964844,293.1499938964844,0.6613613963127136,-7938.4208984375,304.1402282714844,0.882321834564209,0.6128697395324707,0.4314042031764984,292.94256591796875,297.1499938964844,293.1499938964844,0.9450014233589172,-14112.9931640625,304.1441955566406,0.9733506441116332,0.8084049224853516,0.7667543888092041,293.1050720214844,297.1499938964844,293.1499938964844,0.1043909043073654,-12007.818359375,304.1521911621094,0.5349019169807434,0.1371476352214813,0.6520387530326843,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.9178161621094,1.0,0.6526796221733093,0.4487874209880829,0.4487874209880829,1.0,1.0,-3.1901700496673584,1.0757441520690918,2.1144258975982666,0.3597878813743591,0.0,0.0,1.0,258.0496826171875,265.0,79.78968811035156,-31464.990234375,3253.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7424803376197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007535231416113,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655068516731262,-7771.4091796875,304.16961669921875,0.8057863116264343,0.4632144272327423,0.4227532744407654,293.06640625,297.1499938964844,293.1499938964844,0.3800854682922363,-7000.34033203125,304.1561279296875,0.7642949223518372,0.3955000340938568,0.3811464309692383,292.95367431640625,297.1499938964844,293.1499938964844,0.6621239185333252,-7944.591796875,304.1421813964844,0.8807073831558228,0.6148970723152161,0.432955801486969,292.9599914550781,297.1499938964844,293.1499938964844,0.9445816278457642,-14106.8876953125,304.1467590332031,0.9712949991226196,0.8101220726966858,0.768549382686615,293.1129455566406,297.1499938964844,293.1499938964844,0.1037780120968818,-11948.2509765625,304.1524658203125,0.5324981212615967,0.1366887241601944,0.6507017612457275,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.654394268989563,0.4493265151977539,0.4493265151977539,1.0,1.0,-3.1894240379333496,1.0767524242401123,2.112671375274658,0.3609604239463806,0.0,0.0,1.0,261.4817199707031,268.0,65.73100280761719,-31575.50390625,3270.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461376190185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572348695248,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655068516731262,-7771.4091796875,304.16961669921875,0.8057863116264343,0.4632144272327423,0.4227532744407654,293.06640625,297.1499938964844,293.1499938964844,0.3800854682922363,-7000.34033203125,304.1561279296875,0.7642949223518372,0.3955000340938568,0.3811464309692383,292.95367431640625,297.1499938964844,293.1499938964844,0.6621239185333252,-7944.591796875,304.1421813964844,0.8807073831558228,0.6148970723152161,0.432955801486969,292.9599914550781,297.1499938964844,293.1499938964844,0.9445816278457642,-14106.8876953125,304.1467590332031,0.9712949991226196,0.8101220726966858,0.768549382686615,293.1129455566406,297.1499938964844,293.1499938964844,0.1037780120968818,-11948.2509765625,304.1524658203125,0.5324981212615967,0.1366887241601944,0.6507017612457275,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.654394268989563,0.4493265151977539,0.4493265151977539,1.0,1.0,-3.1894240379333496,1.0767524242401123,2.112671375274658,0.3609604239463806,0.0,0.0,1.0,261.4817199707031,268.0,65.73100280761719,-31575.50390625,3270.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461376190185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572348695248,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
