time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.460667222738266,-7707.8359375,304.171142578125,0.8017451167106628,0.4602195918560028,0.4203144311904907,293.0825500488281,297.1499938964844,293.1499938964844,0.3778985142707824,-6967.88916015625,304.1577453613281,0.7614825963973999,0.3943412899971008,0.3803008198738098,292.9693603515625,297.1499938964844,293.1499938964844,0.6628318428993225,-7950.52001953125,304.14361572265625,0.8789941668510437,0.6166887283325195,0.4343373477458954,292.9763488769531,297.1499938964844,293.1499938964844,0.9441914558410645,-14101.830078125,304.14849853515625,0.9691381454467772,0.8116161227226257,0.7701351642608643,293.1201171875,297.1499938964844,293.1499938964844,0.1031650379300117,-11889.1015625,304.1526794433594,0.5300456285476685,0.1361738592386245,0.6491137742996216,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559104919433594,0.4499264061450958,0.4499264061450958,1.0,1.0,-3.1871352195739746,1.077313780784607,2.109821319580078,0.3620330095291137,0.0,0.0,1.0,264.8900451660156,271.0,57.07166290283203,-31664.810546875,3283.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492889165878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.000760433031246,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.460667222738266,-7707.8359375,304.171142578125,0.8017451167106628,0.4602195918560028,0.4203144311904907,293.0825500488281,297.1499938964844,293.1499938964844,0.3778985142707824,-6967.88916015625,304.1577453613281,0.7614825963973999,0.3943412899971008,0.3803008198738098,292.9693603515625,297.1499938964844,293.1499938964844,0.6628318428993225,-7950.52001953125,304.14361572265625,0.8789941668510437,0.6166887283325195,0.4343373477458954,292.9763488769531,297.1499938964844,293.1499938964844,0.9441914558410645,-14101.830078125,304.14849853515625,0.9691381454467772,0.8116161227226257,0.7701351642608643,293.1201171875,297.1499938964844,293.1499938964844,0.1031650379300117,-11889.1015625,304.1526794433594,0.5300456285476685,0.1361738592386245,0.6491137742996216,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559104919433594,0.4499264061450958,0.4499264061450958,1.0,1.0,-3.1871352195739746,1.077313780784607,2.109821319580078,0.3620330095291137,0.0,0.0,1.0,264.8900451660156,271.0,57.07166290283203,-31664.810546875,3283.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492889165878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.000760433031246,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549289643764496,-7631.8701171875,304.173583984375,0.7974526286125183,0.4568241536617279,0.4175023138523102,293.0989074707031,297.1499938964844,293.1499938964844,0.3748533129692077,-6922.55126953125,304.1601867675781,0.7584141492843628,0.3927348852157593,0.3790350556373596,292.9842834472656,297.1499938964844,293.1499938964844,0.6626076102256775,-7947.3642578125,304.14599609375,0.8771637082099915,0.6182395815849304,0.4355563521385193,292.991943359375,297.1499938964844,293.1499938964844,0.9426031112670898,-14082.1298828125,304.1515197753906,0.9668416976928712,0.8128527402877808,0.7714920043945312,293.12664794921875,297.1499938964844,293.1499938964844,0.1024148687720298,-11816.27734375,304.15301513671875,0.5275347828865051,0.1356036812067031,0.6472924947738647,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.657225489616394,0.4505959749221802,0.4505959749221802,1.0,1.0,-3.183141231536865,1.0773844718933103,2.1057567596435547,0.3629980087280273,0.0,0.0,1.0,268.3035583496094,274.0,62.438751220703125,-31790.6640625,3293.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521390318870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633254863321,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549289643764496,-7631.8701171875,304.173583984375,0.7974526286125183,0.4568241536617279,0.4175023138523102,293.0989074707031,297.1499938964844,293.1499938964844,0.3748533129692077,-6922.55126953125,304.1601867675781,0.7584141492843628,0.3927348852157593,0.3790350556373596,292.9842834472656,297.1499938964844,293.1499938964844,0.6626076102256775,-7947.3642578125,304.14599609375,0.8771637082099915,0.6182395815849304,0.4355563521385193,292.991943359375,297.1499938964844,293.1499938964844,0.9426031112670898,-14082.1298828125,304.1515197753906,0.9668416976928712,0.8128527402877808,0.7714920043945312,293.12664794921875,297.1499938964844,293.1499938964844,0.1024148687720298,-11816.27734375,304.15301513671875,0.5275347828865051,0.1356036812067031,0.6472924947738647,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.657225489616394,0.4505959749221802,0.4505959749221802,1.0,1.0,-3.183141231536865,1.0773844718933103,2.1057567596435547,0.3629980087280273,0.0,0.0,1.0,268.3035583496094,274.0,62.438751220703125,-31790.6640625,3293.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521390318870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633254863321,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492386281490326,-7556.79541015625,304.1752014160156,0.7930294871330261,0.4531799852848053,0.4144423305988312,293.1150207519531,297.1499938964844,293.1499938964844,0.371675044298172,-6875.58203125,304.1620788574219,0.7551686763763428,0.3907647132873535,0.3774103224277496,292.99835205078125,297.1499938964844,293.1499938964844,0.6625841856002808,-7946.5927734375,304.1473693847656,0.8752655386924744,0.6195822358131409,0.4366261065006256,293.0066833496094,297.1499938964844,293.1499938964844,0.9413408637046814,-14067.298828125,304.1531066894531,0.9644504189491272,0.8138697147369385,0.7726346850395203,293.13262939453125,297.1499938964844,293.1499938964844,0.101705327630043,-11747.9775390625,304.1531982421875,0.5249984860420227,0.1349839568138122,0.6452447175979614,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.658353328704834,0.4513338208198547,0.4513338208198547,1.0,1.0,-3.17770791053772,1.077059984207153,2.1006479263305664,0.3638867437839508,0.0,0.0,1.0,271.6827087402344,277.0,57.75813293457031,-31858.05078125,3300.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544885277748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657099049538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492386281490326,-7556.79541015625,304.1752014160156,0.7930294871330261,0.4531799852848053,0.4144423305988312,293.1150207519531,297.1499938964844,293.1499938964844,0.371675044298172,-6875.58203125,304.1620788574219,0.7551686763763428,0.3907647132873535,0.3774103224277496,292.99835205078125,297.1499938964844,293.1499938964844,0.6625841856002808,-7946.5927734375,304.1473693847656,0.8752655386924744,0.6195822358131409,0.4366261065006256,293.0066833496094,297.1499938964844,293.1499938964844,0.9413408637046814,-14067.298828125,304.1531066894531,0.9644504189491272,0.8138697147369385,0.7726346850395203,293.13262939453125,297.1499938964844,293.1499938964844,0.101705327630043,-11747.9775390625,304.1531982421875,0.5249984860420227,0.1349839568138122,0.6452447175979614,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.658353328704834,0.4513338208198547,0.4513338208198547,1.0,1.0,-3.17770791053772,1.077059984207153,2.1006479263305664,0.3638867437839508,0.0,0.0,1.0,271.6827087402344,277.0,57.75813293457031,-31858.05078125,3300.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544885277748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657099049538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462746679782867,-7517.61962890625,304.1759948730469,0.7907842993736267,0.4512739479541778,0.4128363132476806,293.1229248046875,297.1499938964844,293.1499938964844,0.3699173331260681,-6849.609375,304.1630859375,0.7534915208816528,0.3896506726741791,0.3764749765396118,293.0050964355469,297.1499938964844,293.1499938964844,0.6624283790588379,-7944.84521484375,304.14813232421875,0.8742961287498474,0.6201747059822083,0.4371068179607391,293.01373291015625,297.1499938964844,293.1499938964844,0.9405372738838196,-14057.8466796875,304.15399169921875,0.9632235169410706,0.8142935633659363,0.77312833070755,293.1354064941406,297.1499938964844,293.1499938964844,0.1013316214084625,-11711.9892578125,304.1532897949219,0.5237269997596741,0.1346579641103744,0.6441456079483032,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112365722656,1.0,0.658852219581604,0.4517282545566559,0.4517282545566559,1.0,1.0,-3.1745028495788574,1.0767674446105957,2.0977354049682617,0.3643104434013366,0.0,0.0,1.0,273.3570251464844,277.0,57.61384963989258,-31891.01171875,3302.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4113464355469,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554793357849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667155005037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432426691055298,-7477.4931640625,304.1767883300781,0.7885204553604126,0.4493175745010376,0.4111851155757904,293.1307373046875,297.1499938964844,293.1499938964844,0.3680608868598938,-6822.17529296875,304.1640625,0.7517839670181274,0.3884591162204742,0.375466525554657,293.0116577148437,297.1499938964844,293.1499938964844,0.6621853113174438,-7942.27880859375,304.14892578125,0.8733147978782654,0.6207193732261658,0.4375544786453247,293.0206298828125,297.1499938964844,293.1499938964844,0.9396279454231262,-14047.15625,304.1549377441406,0.9619764685630798,0.8146653771400452,0.7735736966133118,293.1380310058594,297.1499938964844,293.1499938964844,0.1009478643536567,-11675.0166015625,304.15338134765625,0.5224564671516418,0.1343232244253158,0.6430063843727112,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1322021484375,1.0,0.6593136787414551,0.4521394968032837,0.4521394968032837,1.0,1.0,-3.1710097789764404,1.0764012336730957,2.0946085453033447,0.3647250831127167,0.0,0.0,1.0,275.0235290527344,280.0,58.02056503295898,-31922.638671875,3303.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563644647598267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676137611269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369791150093078,-7394.4404296875,304.17828369140625,0.7839354276657104,0.4452509880065918,0.4077438116073608,293.14605712890625,297.1499938964844,293.1499938964844,0.3640482723712921,-6762.8662109375,304.16607666015625,0.7482717037200928,0.3858343064785003,0.3732214570045471,293.0242919921875,297.1499938964844,293.1499938964844,0.6614383459091187,-7934.71923828125,304.1505126953125,0.8713129162788391,0.6216616630554199,0.4383474886417389,293.0339050292969,297.1499938964844,293.1499938964844,0.9374919533729552,-14022.10546875,304.1568298339844,0.959416687488556,0.8152480721473694,0.7743136286735535,293.1429443359375,297.1499938964844,293.1499938964844,0.1001535430550575,-11598.44140625,304.1535949707031,0.5199204087257385,0.133629560470581,0.640616238117218,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601240038871765,0.4530139565467834,0.4530139565467834,1.0,1.0,-3.1631436347961426,1.0754432678222656,2.087700366973877,0.3655266761779785,0.0,0.0,1.0,278.3352966308594,283.0,59.378047943115234,-31979.900390625,3304.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578200101852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690910133533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369791150093078,-7394.4404296875,304.17828369140625,0.7839354276657104,0.4452509880065918,0.4077438116073608,293.14605712890625,297.1499938964844,293.1499938964844,0.3640482723712921,-6762.8662109375,304.16607666015625,0.7482717037200928,0.3858343064785003,0.3732214570045471,293.0242919921875,297.1499938964844,293.1499938964844,0.6614383459091187,-7934.71923828125,304.1505126953125,0.8713129162788391,0.6216616630554199,0.4383474886417389,293.0339050292969,297.1499938964844,293.1499938964844,0.9374919533729552,-14022.10546875,304.1568298339844,0.959416687488556,0.8152480721473694,0.7743136286735535,293.1429443359375,297.1499938964844,293.1499938964844,0.1001535430550575,-11598.44140625,304.1535949707031,0.5199204087257385,0.133629560470581,0.640616238117218,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601240038871765,0.4530139565467834,0.4530139565467834,1.0,1.0,-3.1631436347961426,1.0754432678222656,2.087700366973877,0.3655266761779785,0.0,0.0,1.0,278.3352966308594,283.0,59.378047943115234,-31979.900390625,3304.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578200101852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690910133533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304898977279663,-7308.1767578125,304.1796569824219,0.7792893648147583,0.4409998059272766,0.4041319489479065,293.1609802246094,297.1499938964844,293.1499938964844,0.359667420387268,-6698.08154296875,304.1679992675781,0.7446399331092834,0.3829047083854675,0.3706832528114319,293.0362548828125,297.1499938964844,293.1499938964844,0.6603747010231018,-7924.2490234375,304.152099609375,0.8692640066146851,0.6224145889282227,0.4390085935592651,293.0465393066406,297.1499938964844,293.1499938964844,0.9349706768989564,-13992.666015625,304.15875244140625,0.9567726850509644,0.8156226873397827,0.774858295917511,293.1473693847656,297.1499938964844,293.1499938964844,0.0993316769599914,-11519.1484375,304.1537475585937,0.5173996090888977,0.1329076439142227,0.6380982995033264,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607940793037415,0.4539583325386047,0.4539583325386047,1.0,1.0,-3.154172658920288,1.0742084980010986,2.079964160919189,0.3662997782230377,0.0,0.0,1.0,281.6197204589844,286.0,60.51485443115234,-32027.265625,3302.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588839530944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701707654632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304898977279663,-7308.1767578125,304.1796569824219,0.7792893648147583,0.4409998059272766,0.4041319489479065,293.1609802246094,297.1499938964844,293.1499938964844,0.359667420387268,-6698.08154296875,304.1679992675781,0.7446399331092834,0.3829047083854675,0.3706832528114319,293.0362548828125,297.1499938964844,293.1499938964844,0.6603747010231018,-7924.2490234375,304.152099609375,0.8692640066146851,0.6224145889282227,0.4390085935592651,293.0465393066406,297.1499938964844,293.1499938964844,0.9349706768989564,-13992.666015625,304.15875244140625,0.9567726850509644,0.8156226873397827,0.774858295917511,293.1473693847656,297.1499938964844,293.1499938964844,0.0993316769599914,-11519.1484375,304.1537475585937,0.5173996090888977,0.1329076439142227,0.6380982995033264,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607940793037415,0.4539583325386047,0.4539583325386047,1.0,1.0,-3.154172658920288,1.0742084980010986,2.079964160919189,0.3662997782230377,0.0,0.0,1.0,281.6197204589844,286.0,60.51485443115234,-32027.265625,3302.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588839530944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701707654632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237206578254699,-7217.85498046875,304.1810607910156,0.7744710445404053,0.4364471137523651,0.4003025591373443,293.1760559082031,297.1499938964844,293.1499938964844,0.3548812568187713,-6627.1748046875,304.16998291015625,0.7407897114753723,0.3795701861381531,0.3678163290023803,293.0483703613281,297.1499938964844,293.1499938964844,0.658908486366272,-7909.96240234375,304.15386962890625,0.8670411705970764,0.6228424906730652,0.4394884705543518,293.059326171875,297.1499938964844,293.1499938964844,0.9319763779640198,-13957.62890625,304.16082763671875,0.9539014101028442,0.8156543970108032,0.7751421928405762,293.1522216796875,297.1499938964844,293.1499938964844,0.0984030291438102,-11429.642578125,304.154052734375,0.5147010087966919,0.1319922059774398,0.6350379586219788,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612946391105652,0.4550354778766632,0.4550354778766632,1.0,1.0,-3.14336371421814,1.0725438594818115,2.070819854736328,0.3670835494995117,0.0,0.0,1.0,284.9933166503906,289.0,62.22150802612305,-32059.111328125,3296.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595927715301514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708900957368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237206578254699,-7217.85498046875,304.1810607910156,0.7744710445404053,0.4364471137523651,0.4003025591373443,293.1760559082031,297.1499938964844,293.1499938964844,0.3548812568187713,-6627.1748046875,304.16998291015625,0.7407897114753723,0.3795701861381531,0.3678163290023803,293.0483703613281,297.1499938964844,293.1499938964844,0.658908486366272,-7909.96240234375,304.15386962890625,0.8670411705970764,0.6228424906730652,0.4394884705543518,293.059326171875,297.1499938964844,293.1499938964844,0.9319763779640198,-13957.62890625,304.16082763671875,0.9539014101028442,0.8156543970108032,0.7751421928405762,293.1522216796875,297.1499938964844,293.1499938964844,0.0984030291438102,-11429.642578125,304.154052734375,0.5147010087966919,0.1319922059774398,0.6350379586219788,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612946391105652,0.4550354778766632,0.4550354778766632,1.0,1.0,-3.14336371421814,1.0725438594818115,2.070819854736328,0.3670835494995117,0.0,0.0,1.0,284.9933166503906,289.0,62.22150802612305,-32059.111328125,3296.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595927715301514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708900957368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165193140506744,-7121.2880859375,304.1827087402344,0.7693889737129211,0.4315842688083648,0.3961822092533111,293.1913452148437,297.1499938964844,293.1499938964844,0.3495438992977142,-6547.8486328125,304.1722106933594,0.7366208434104919,0.3758110105991363,0.3645366728305816,293.0606689453125,297.1499938964844,293.1499938964844,0.6568222045898438,-7889.703125,304.15606689453125,0.864544153213501,0.6229246258735657,0.4397201538085937,293.0722961425781,297.1499938964844,293.1499938964844,0.92824786901474,-13913.7060546875,304.1634521484375,0.950683057308197,0.8153198957443237,0.7750728130340576,293.1576843261719,297.1499938964844,293.1499938964844,0.0972370952367782,-11317.521484375,304.1546630859375,0.5116048455238342,0.1308280229568481,0.6308230757713318,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615319848060608,0.456301748752594,0.456301748752594,1.0,1.0,-3.1295971870422363,1.0701487064361572,2.0594482421875,0.367796242237091,0.0,0.0,1.0,288.51043701171875,292.0,65.89352416992188,-32070.900390625,3285.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599310874938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712334627285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165193140506744,-7121.2880859375,304.1827087402344,0.7693889737129211,0.4315842688083648,0.3961822092533111,293.1913452148437,297.1499938964844,293.1499938964844,0.3495438992977142,-6547.8486328125,304.1722106933594,0.7366208434104919,0.3758110105991363,0.3645366728305816,293.0606689453125,297.1499938964844,293.1499938964844,0.6568222045898438,-7889.703125,304.15606689453125,0.864544153213501,0.6229246258735657,0.4397201538085937,293.0722961425781,297.1499938964844,293.1499938964844,0.92824786901474,-13913.7060546875,304.1634521484375,0.950683057308197,0.8153198957443237,0.7750728130340576,293.1576843261719,297.1499938964844,293.1499938964844,0.0972370952367782,-11317.521484375,304.1546630859375,0.5116048455238342,0.1308280229568481,0.6308230757713318,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615319848060608,0.456301748752594,0.456301748752594,1.0,1.0,-3.1295971870422363,1.0701487064361572,2.0594482421875,0.367796242237091,0.0,0.0,1.0,288.51043701171875,292.0,65.89352416992188,-32070.900390625,3285.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599310874938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712334627285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127953648567199,-7071.19970703125,304.1835327148437,0.7668158411979675,0.4290680587291717,0.3940415680408478,293.1988525390625,297.1499938964844,293.1499938964844,0.3467083871364593,-6505.62646484375,304.17333984375,0.7344741821289062,0.3738078474998474,0.3627740144729614,293.06671142578125,297.1499938964844,293.1499938964844,0.6555818319320679,-7877.71630859375,304.1571960449219,0.8632574081420898,0.6228679418563843,0.4397644102573395,293.07867431640625,297.1499938964844,293.1499938964844,0.9261434674263,-13888.9248046875,304.1648254394531,0.9490140676498412,0.815048098564148,0.7749351263046265,293.16046142578125,297.1499938964844,293.1499938964844,0.0965921357274055,-11255.52734375,304.15496826171875,0.5099881887435913,0.1301877796649933,0.6284205913543701,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.6615579128265381,0.4569991827011108,0.4569991827011108,1.0,1.0,-3.1219046115875244,1.0687724351882937,2.0531320571899414,0.3681523203849792,0.0,0.0,1.0,290.2627868652344,292.0,67.85365295410156,-32071.38671875,3278.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615609169006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772887491621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089585244655609,-7019.443359375,304.1844177246094,0.764237642288208,0.4265026748180389,0.3918550610542297,293.206298828125,297.1499938964844,293.1499938964844,0.3437404930591583,-6461.33544921875,304.1744689941406,0.7322990298271179,0.3717323243618011,0.360940545797348,293.0726623535156,297.1499938964844,293.1499938964844,0.6541570425033569,-7863.9482421875,304.1584777832031,0.8619611859321594,0.622754693031311,0.4397681355476379,293.0849914550781,297.1499938964844,293.1499938964844,0.9238035678863524,-13861.287109375,304.1663818359375,0.9473231434822084,0.8147145509719849,0.7747383117675781,293.1631774902344,297.1499938964844,293.1499938964844,0.0959070846438407,-11189.591796875,304.15533447265625,0.5083516836166382,0.1295198053121566,0.6258785724639893,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.661529004573822,0.4577367603778839,0.4577367603778839,1.0,1.0,-3.113783836364746,1.06731116771698,2.046472787857056,0.368518590927124,0.0,0.0,1.0,291.9986572265625,295.0,72.17138671875,-32080.353515625,3269.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761689305305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730178185738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010292887687683,-6912.12353515625,304.1861572265625,0.759081244468689,0.4212323725223541,0.3873533606529236,293.2207336425781,297.1499938964844,293.1499938964844,0.3374851644039154,-6367.7568359375,304.1767272949219,0.7278633117675781,0.3673755824565887,0.3570744395256042,293.084228515625,297.1499938964844,293.1499938964844,0.6508612632751465,-7832.23095703125,304.1611328125,0.8593518733978271,0.6223663687705994,0.4396605491638183,293.0972900390625,297.1499938964844,293.1499938964844,0.9185481667518616,-13799.310546875,304.169677734375,0.9438883662223816,0.8138675689697266,0.774173378944397,293.16845703125,297.1499938964844,293.1499938964844,0.0944505929946899,-11049.2783203125,304.1559753417969,0.5050516128540039,0.1281177848577499,0.6204661130905151,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613223552703857,0.4593276381492615,0.4593276381492615,1.0,1.0,-3.096409797668457,1.0641727447509766,2.0322370529174805,0.3692882359027862,0.0,0.0,1.0,295.41607666015625,298.0,78.98370361328125,-32087.1640625,3250.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616283297538757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729559438303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010292887687683,-6912.12353515625,304.1861572265625,0.759081244468689,0.4212323725223541,0.3873533606529236,293.2207336425781,297.1499938964844,293.1499938964844,0.3374851644039154,-6367.7568359375,304.1767272949219,0.7278633117675781,0.3673755824565887,0.3570744395256042,293.084228515625,297.1499938964844,293.1499938964844,0.6508612632751465,-7832.23095703125,304.1611328125,0.8593518733978271,0.6223663687705994,0.4396605491638183,293.0972900390625,297.1499938964844,293.1499938964844,0.9185481667518616,-13799.310546875,304.169677734375,0.9438883662223816,0.8138675689697266,0.774173378944397,293.16845703125,297.1499938964844,293.1499938964844,0.0944505929946899,-11049.2783203125,304.1559753417969,0.5050516128540039,0.1281177848577499,0.6204661130905151,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613223552703857,0.4593276381492615,0.4593276381492615,1.0,1.0,-3.096409797668457,1.0641727447509766,2.0322370529174805,0.3692882359027862,0.0,0.0,1.0,295.41607666015625,298.0,78.98370361328125,-32087.1640625,3250.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616283297538757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729559438303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945476114749908,-6824.10498046875,304.1873474121094,0.754966676235199,0.4168945550918579,0.383639395236969,293.2319030761719,297.1499938964844,293.1499938964844,0.332269549369812,-6289.54296875,304.1783447265625,0.7242212891578674,0.3637051284313202,0.3538031876087188,293.0931396484375,297.1499938964844,293.1499938964844,0.6479490399360657,-7804.376953125,304.1630859375,0.8572555184364319,0.6219133734703064,0.4394730627536773,293.1067810058594,297.1499938964844,293.1499938964844,0.9139914512634276,-13745.8515625,304.1720886230469,0.9410995841026306,0.8130325078964233,0.7735698819160461,293.17242431640625,297.1499938964844,293.1499938964844,0.0932362675666809,-10932.3125,304.1564025878906,0.5024049878120422,0.1269457191228866,0.6158896684646606,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610323786735535,0.4607062339782715,0.4607062339782715,1.0,1.0,-3.081559896469116,1.0614875555038452,2.0200724601745605,0.369942158460617,0.0,0.0,1.0,298.1007995605469,298.0,81.8958969116211,-32082.09375,3232.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612982392311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772620900534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929131925106048,-6801.86669921875,304.1876220703125,0.7539405822753906,0.4157952666282654,0.3826970160007477,293.234619140625,297.1499938964844,293.1499938964844,0.3309413194656372,-6269.59375,304.1787109375,0.7232956290245056,0.3627638518810272,0.3529625833034515,293.0953063964844,297.1499938964844,293.1499938964844,0.647189199924469,-7797.12841796875,304.1635437011719,0.8567307591438293,0.6217820048332214,0.4394133985042572,293.1091003417969,297.1499938964844,293.1499938964844,0.9128119349479676,-13732.046875,304.17266845703125,0.9403976202011108,0.8128037452697754,0.7734000086784363,293.17340087890625,297.1499938964844,293.1499938964844,0.0929276868700981,-10902.5947265625,304.1565246582031,0.5017438530921936,0.1266469359397888,0.6147181391716003,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.6609451174736023,0.4610649049282074,0.4610649049282074,1.0,1.0,-3.07773232460022,1.0607959032058716,2.0169365406036377,0.3701111674308777,0.0,0.0,1.0,298.7662048339844,301.0,82.41859436035156,-32079.4609375,3228.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.765979528427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773718680255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842881917953491,-6683.82958984375,304.189453125,0.7488221526145935,0.4102050364017486,0.3779013156890869,293.2479858398437,297.1499938964844,293.1499938964844,0.3238429725170135,-6162.4208984375,304.1809997558594,0.7185474634170532,0.3579130172729492,0.3486226797103882,293.10595703125,297.1499938964844,293.1499938964844,0.6425971984863281,-7753.02783203125,304.16668701171875,0.8540982007980347,0.6210083961486816,0.4390361607074737,293.1205139160156,297.1499938964844,293.1499938964844,0.9058600068092346,-13649.8779296875,304.1767272949219,0.9368552565574646,0.811527669429779,0.7724313139915466,293.177978515625,297.1499938964844,293.1499938964844,0.0912698060274124,-10742.259765625,304.1571044921875,0.4984385669231415,0.1251211911439895,0.6087092161178589,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604244709014893,0.4629416465759277,0.4629416465759277,1.0,1.0,-3.057908773422241,1.0572104454040527,2.0006983280181885,0.3709831833839416,0.0,0.0,1.0,302.06414794921875,304.0,98.4537582397461,-32124.31640625,3203.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662511467933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776474812999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842881917953491,-6683.82958984375,304.189453125,0.7488221526145935,0.4102050364017486,0.3779013156890869,293.2479858398437,297.1499938964844,293.1499938964844,0.3238429725170135,-6162.4208984375,304.1809997558594,0.7185474634170532,0.3579130172729492,0.3486226797103882,293.10595703125,297.1499938964844,293.1499938964844,0.6425971984863281,-7753.02783203125,304.16668701171875,0.8540982007980347,0.6210083961486816,0.4390361607074737,293.1205139160156,297.1499938964844,293.1499938964844,0.9058600068092346,-13649.8779296875,304.1767272949219,0.9368552565574646,0.811527669429779,0.7724313139915466,293.177978515625,297.1499938964844,293.1499938964844,0.0912698060274124,-10742.259765625,304.1571044921875,0.4984385669231415,0.1251211911439895,0.6087092161178589,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604244709014893,0.4629416465759277,0.4629416465759277,1.0,1.0,-3.057908773422241,1.0572104454040527,2.0006983280181885,0.3709831833839416,0.0,0.0,1.0,302.06414794921875,304.0,98.4537582397461,-32124.31640625,3203.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662511467933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776474812999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754456341266632,-6562.25390625,304.1910400390625,0.7437228560447693,0.4044748842716217,0.3729753792285919,293.2607727050781,297.1499938964844,293.1499938964844,0.3164407312870025,-6050.2021484375,304.1829833984375,0.713536262512207,0.3528319299221039,0.3440621495246887,293.1161804199219,297.1499938964844,293.1499938964844,0.637494683265686,-7704.2451171875,304.16961669921875,0.8514454364776611,0.6200481057167053,0.43852698802948,293.13153076171875,297.1499938964844,293.1499938964844,0.8982225656509399,-13560.015625,304.1805114746094,0.933254599571228,0.8100394010543823,0.7712600827217102,293.1822509765625,297.1499938964844,293.1499938964844,0.0895493552088737,-10575.8671875,304.1575927734375,0.49512779712677,0.1235477328300476,0.6024782657623291,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.659775972366333,0.46495321393013,0.46495321393013,1.0,1.0,-3.036994695663452,1.053412675857544,1.983582019805908,0.37188720703125,0.0,0.0,1.0,305.3249206542969,307.0,105.46481323242188,-32145.744140625,3176.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660121321678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774049299769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754456341266632,-6562.25390625,304.1910400390625,0.7437228560447693,0.4044748842716217,0.3729753792285919,293.2607727050781,297.1499938964844,293.1499938964844,0.3164407312870025,-6050.2021484375,304.1829833984375,0.713536262512207,0.3528319299221039,0.3440621495246887,293.1161804199219,297.1499938964844,293.1499938964844,0.637494683265686,-7704.2451171875,304.16961669921875,0.8514454364776611,0.6200481057167053,0.43852698802948,293.13153076171875,297.1499938964844,293.1499938964844,0.8982225656509399,-13560.015625,304.1805114746094,0.933254599571228,0.8100394010543823,0.7712600827217102,293.1822509765625,297.1499938964844,293.1499938964844,0.0895493552088737,-10575.8671875,304.1575927734375,0.49512779712677,0.1235477328300476,0.6024782657623291,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.659775972366333,0.46495321393013,0.46495321393013,1.0,1.0,-3.036994695663452,1.053412675857544,1.983582019805908,0.37188720703125,0.0,0.0,1.0,305.3249206542969,307.0,105.46481323242188,-32145.744140625,3176.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660121321678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774049299769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710085451602936,-6501.0615234375,304.1916198730469,0.7411826848983765,0.4015646576881408,0.3704701960086822,293.2669677734375,297.1499938964844,293.1499938964844,0.3126811683177948,-5993.046875,304.1838073730469,0.7109009623527527,0.3502105176448822,0.3417041599750519,293.1211242675781,297.1499938964844,293.1499938964844,0.6348515748977661,-7679.07763671875,304.1708374023437,0.8501152396202087,0.6195054650306702,0.4382278621196747,293.1368408203125,297.1499938964844,293.1499938964844,0.8942817449569702,-13513.873046875,304.18212890625,0.9314398169517516,0.8092259168624878,0.7706072926521301,293.18426513671875,297.1499938964844,293.1499938964844,0.0886800736188888,-10491.9033203125,304.1578063964844,0.4934670329093933,0.1227452680468559,0.5992890000343323,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.65940922498703,0.4660074710845947,0.4660074710845947,1.0,1.0,-3.0261707305908203,1.051441311836243,1.9747294187545776,0.3723486661911011,0.0,0.0,1.0,306.9418334960937,307.0,106.57901000976562,-32148.26953125,3161.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705205082893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000781980343163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664470314979553,-6437.8701171875,304.1923522949219,0.7386484146118164,0.3986274302005768,0.3679400384426117,293.2730407714844,297.1499938964844,293.1499938964844,0.3087874054908752,-5933.6015625,304.18475341796875,0.7081578373908997,0.3475387990474701,0.3392979800701141,293.1259460449219,297.1499938964844,293.1499938964844,0.6319568157196045,-7651.3935546875,304.1723327636719,0.8487839102745056,0.6189228296279907,0.437901496887207,293.1420593261719,297.1499938964844,293.1499938964844,0.890005886554718,-13463.5263671875,304.18408203125,0.9296188950538636,0.808367908000946,0.769913911819458,293.1861877441406,297.1499938964844,293.1499938964844,0.0877769216895103,-10404.5087890625,304.15802001953125,0.4917998611927032,0.1219335198402404,0.5960568189620972,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590175628662109,0.4670928716659546,0.4670928716659546,1.0,1.0,-3.0151257514953613,1.0494258403778076,1.965699791908264,0.3728155195713043,0.0,0.0,1.0,308.55078125,295.0,114.22607421875,-32179.681640625,3146.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706920504570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821544422768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020164966583,-6303.388671875,304.1943054199219,0.7365241646766663,0.3927370607852936,0.3625875115394592,293.2845153808594,297.1499938964844,293.1499938964844,0.3004345297813415,-5805.31103515625,304.18707275390625,0.7056623697280884,0.3420959115028381,0.3341042995452881,293.1351013183594,297.1499938964844,293.1499938964844,0.6252647638320923,-7587.09716796875,304.176025390625,0.8496798276901245,0.617679238319397,0.4369847178459167,293.15203857421875,297.1499938964844,293.1499938964844,0.8803205490112305,-13348.8056640625,304.1888427734375,0.930735409259796,0.8065471053123474,0.7681496739387512,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900960206985,-10202.951171875,304.1588134765625,0.4904658198356628,0.1203382536768913,0.5883511304855347,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539495587348938,0.4693980515003204,0.4693980515003204,1.0,1.0,-2.9899661540985107,1.044379711151123,1.945586442947388,0.373458057641983,0.0,0.0,1.0,304.8966369628906,283.0,127.29939270019533,-32208.494140625,3076.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705532312393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820135797373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020164966583,-6303.388671875,304.1943054199219,0.7365241646766663,0.3927370607852936,0.3625875115394592,293.2845153808594,297.1499938964844,293.1499938964844,0.3004345297813415,-5805.31103515625,304.18707275390625,0.7056623697280884,0.3420959115028381,0.3341042995452881,293.1351013183594,297.1499938964844,293.1499938964844,0.6252647638320923,-7587.09716796875,304.176025390625,0.8496798276901245,0.617679238319397,0.4369847178459167,293.15203857421875,297.1499938964844,293.1499938964844,0.8803205490112305,-13348.8056640625,304.1888427734375,0.930735409259796,0.8065471053123474,0.7681496739387512,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900960206985,-10202.951171875,304.1588134765625,0.4904658198356628,0.1203382536768913,0.5883511304855347,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539495587348938,0.4693980515003204,0.4693980515003204,1.0,1.0,-2.9899661540985107,1.044379711151123,1.945586442947388,0.373458057641983,0.0,0.0,1.0,304.8966369628906,283.0,127.29939270019533,-32208.494140625,3076.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705532312393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820135797373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
