time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692520380020141,-3491.072998046875,304.16668701171875,0.6464306116104126,0.2366504669189453,0.2207616418600082,293.3837585449219,297.1499938964844,293.1499938964844,0.106237031519413,-2530.9072265625,304.1718444824219,0.5660281181335449,0.1594207286834716,0.1599815040826797,293.2463073730469,297.1499938964844,293.1499938964844,0.4765042662620544,-6148.9580078125,304.1606750488281,0.8482740521430969,0.5499654412269592,0.3890146315097809,293.30096435546875,297.1499938964844,293.1499938964844,0.6816729307174683,-10996.5732421875,304.1661682128906,0.9349514245986938,0.7299952507019043,0.6954067349433899,293.2026062011719,297.1499938964844,293.1499938964844,0.0392321944236755,-6081.23779296875,304.1544189453125,0.4210252165794372,0.0771770179271698,0.3849137425422668,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.527100682258606,0.5580386519432068,0.5580386519432068,1.0,1.0,-2.2208197116851807,0.8615493178367615,1.359270453453064,0.3615022897720337,0.0,0.0,0.7563290596008301,229.4774627685547,208.0,-7.349610328674316,-26593.10546875,1490.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.5963436961174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366296410560608,1.3663157224655151,-1.9403274563956074e-05,0.0,0.0006052130484022,0.0,0.0,332.9612121582031,0.0,0.0,0.0,0.7896274924278259,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659114956855774,-3435.96044921875,304.16668701171875,0.646616518497467,0.2331343591213226,0.2173245251178741,293.38043212890625,297.1499938964844,293.1499938964844,0.1018940433859825,-2447.2568359375,304.1718139648437,0.5621232986450195,0.1541742235422134,0.1547286361455917,293.2453918457031,297.1499938964844,293.1499938964844,0.4737060666084289,-6120.23095703125,304.1617736816406,0.8515650033950806,0.5477070808410645,0.3872498571872711,293.2995910644531,297.1499938964844,293.1499938964844,0.6772171854972839,-10939.1748046875,304.168212890625,0.9390688538551332,0.7264500260353088,0.6918222904205322,293.2002258300781,297.1499938964844,293.1499938964844,0.0382177047431468,-5998.4052734375,304.1546325683594,0.4216329455375671,0.0763258561491966,0.379748672246933,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199684500694275,0.5611398816108704,0.5611398816108704,1.0,1.0,-2.1977524757385254,0.8548238277435303,1.342928767204285,0.3597487211227417,0.0,0.0,0.7652651071548462,222.38433837890625,196.0,1.651994705200195,-26335.4296875,1435.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882807970046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395046353340149,1.395066261291504,-1.989022712223232e-05,0.0,0.000597030215431,0.0,0.0,350.14862060546875,0.0,0.0,0.0,0.8025962710380554,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659114956855774,-3435.96044921875,304.16668701171875,0.646616518497467,0.2331343591213226,0.2173245251178741,293.38043212890625,297.1499938964844,293.1499938964844,0.1018940433859825,-2447.2568359375,304.1718139648437,0.5621232986450195,0.1541742235422134,0.1547286361455917,293.2453918457031,297.1499938964844,293.1499938964844,0.4737060666084289,-6120.23095703125,304.1617736816406,0.8515650033950806,0.5477070808410645,0.3872498571872711,293.2995910644531,297.1499938964844,293.1499938964844,0.6772171854972839,-10939.1748046875,304.168212890625,0.9390688538551332,0.7264500260353088,0.6918222904205322,293.2002258300781,297.1499938964844,293.1499938964844,0.0382177047431468,-5998.4052734375,304.1546325683594,0.4216329455375671,0.0763258561491966,0.379748672246933,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199684500694275,0.5611398816108704,0.5611398816108704,1.0,1.0,-2.1977524757385254,0.8548238277435303,1.342928767204285,0.3597487211227417,0.0,0.0,0.7652651071548462,222.38433837890625,196.0,1.651994705200195,-26335.4296875,1435.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882807970046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395046353340149,1.395066261291504,-1.989022712223232e-05,0.0,0.000597030215431,0.0,0.0,350.14862060546875,0.0,0.0,0.0,0.8025962710380554,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627417653799057,-3383.5771484375,304.1664123535156,0.6481655836105347,0.229808896780014,0.2139862030744552,293.3766784667969,297.1499938964844,293.1499938964844,0.0976919829845428,-2365.707763671875,304.1715393066406,0.5595165491104126,0.1490948498249054,0.1495549231767654,293.2441711425781,297.1499938964844,293.1499938964844,0.4710709452629089,-6093.43115234375,304.1622314453125,0.8566200733184814,0.5455380082130432,0.385487288236618,293.2978515625,297.1499938964844,293.1499938964844,0.6729651093482971,-10885.0712890625,304.169189453125,0.9453652501106262,0.723010241985321,0.6882529854774475,293.1976013183594,297.1499938964844,293.1499938964844,0.0372537188231945,-5919.87841796875,304.1546936035156,0.4235329627990722,0.0755876898765564,0.3747234344482422,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.511493444442749,0.5642699003219604,0.5642699003219604,1.0,1.0,-2.1750879287719727,0.8482045531272888,1.3268834352493286,0.3579930663108825,0.0,0.0,0.7745490670204163,213.2480010986328,184.0,-1.94367790222168,-26050.833984375,1374.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.584744930267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224324226379397,1.422452688217163,-2.0358427718747407e-05,0.0,0.0005934417713433,0.0,0.0,367.04638671875,0.0,0.0,0.0,0.8150826096534729,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627417653799057,-3383.5771484375,304.1664123535156,0.6481655836105347,0.229808896780014,0.2139862030744552,293.3766784667969,297.1499938964844,293.1499938964844,0.0976919829845428,-2365.707763671875,304.1715393066406,0.5595165491104126,0.1490948498249054,0.1495549231767654,293.2441711425781,297.1499938964844,293.1499938964844,0.4710709452629089,-6093.43115234375,304.1622314453125,0.8566200733184814,0.5455380082130432,0.385487288236618,293.2978515625,297.1499938964844,293.1499938964844,0.6729651093482971,-10885.0712890625,304.169189453125,0.9453652501106262,0.723010241985321,0.6882529854774475,293.1976013183594,297.1499938964844,293.1499938964844,0.0372537188231945,-5919.87841796875,304.1546936035156,0.4235329627990722,0.0755876898765564,0.3747234344482422,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.511493444442749,0.5642699003219604,0.5642699003219604,1.0,1.0,-2.1750879287719727,0.8482045531272888,1.3268834352493286,0.3579930663108825,0.0,0.0,0.7745490670204163,213.2480010986328,184.0,-1.94367790222168,-26050.833984375,1374.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.584744930267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224324226379397,1.422452688217163,-2.0358427718747407e-05,0.0,0.0005934417713433,0.0,0.0,367.04638671875,0.0,0.0,0.0,0.8150826096534729,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.159614011645317,-3331.564208984375,304.1661376953125,0.6507555842399597,0.2266512811183929,0.210759550333023,293.3726501464844,297.1499938964844,293.1499938964844,0.0935531482100486,-2284.77197265625,304.1712646484375,0.5578343272209167,0.1441668272018432,0.1444816589355468,293.24273681640625,297.1499938964844,293.1499938964844,0.4682440161705017,-6064.53564453125,304.1628723144531,0.863052487373352,0.5434454083442688,0.3837471902370453,293.2958679199219,297.1499938964844,293.1499938964844,0.6684386730194092,-10827.333984375,304.1703491210937,0.9531252384185792,0.7196664214134216,0.6847324967384338,293.19482421875,297.1499938964844,293.1499938964844,0.0363101251423358,-5842.455078125,304.1546936035156,0.4264957010746002,0.074944294989109,0.3699256181716919,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022081136703491,0.5674189925193787,0.5674189925193787,1.0,1.0,-2.153037548065185,0.841775119304657,1.3112624883651731,0.3562755286693573,0.0,0.0,0.7832207679748535,202.96163940429688,172.0,4.175329208374023,-25805.458984375,1311.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820245146751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498547315597534,1.4498755931854248,-2.084010884573217e-05,0.0,0.0005906809237785,0.0,0.0,384.60150146484375,0.0,0.0,0.0,0.8275493383407593,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.159614011645317,-3331.564208984375,304.1661376953125,0.6507555842399597,0.2266512811183929,0.210759550333023,293.3726501464844,297.1499938964844,293.1499938964844,0.0935531482100486,-2284.77197265625,304.1712646484375,0.5578343272209167,0.1441668272018432,0.1444816589355468,293.24273681640625,297.1499938964844,293.1499938964844,0.4682440161705017,-6064.53564453125,304.1628723144531,0.863052487373352,0.5434454083442688,0.3837471902370453,293.2958679199219,297.1499938964844,293.1499938964844,0.6684386730194092,-10827.333984375,304.1703491210937,0.9531252384185792,0.7196664214134216,0.6847324967384338,293.19482421875,297.1499938964844,293.1499938964844,0.0363101251423358,-5842.455078125,304.1546936035156,0.4264957010746002,0.074944294989109,0.3699256181716919,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022081136703491,0.5674189925193787,0.5674189925193787,1.0,1.0,-2.153037548065185,0.841775119304657,1.3112624883651731,0.3562755286693573,0.0,0.0,0.7832207679748535,202.96163940429688,172.0,4.175329208374023,-25805.458984375,1311.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820245146751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498547315597534,1.4498755931854248,-2.084010884573217e-05,0.0,0.0005906809237785,0.0,0.0,384.60150146484375,0.0,0.0,0.0,0.8275493383407593,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580634713172912,-3305.65625,304.1660461425781,0.6523890495300293,0.2251282930374145,0.2091880440711975,293.37060546875,297.1499938964844,293.1499938964844,0.0915031731128692,-2244.552490234375,304.1711120605469,0.5572715401649475,0.1417538225650787,0.1419842839241027,293.2419738769531,297.1499938964844,293.1499938964844,0.466747522354126,-6049.1953125,304.1632385253906,0.8667219877243042,0.5424209237098694,0.3828854262828827,293.2948303222656,297.1499938964844,293.1499938964844,0.6660560369491577,-10796.904296875,304.17095947265625,0.9573944807052612,0.7180224061012268,0.6829891800880432,293.19342041015625,297.1499938964844,293.1499938964844,0.0358466804027557,-5804.181640625,304.1546936035156,0.4283451735973358,0.0746525228023529,0.367618054151535,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973597526550293,0.5690001845359802,0.5690001845359802,1.0,1.0,-2.142249822616577,0.8386346697807312,1.3036150932312012,0.3554331958293915,0.0,0.0,0.7869654297828674,197.5585327148437,172.0,7.82418966293335,-25690.5078125,1279.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.953125,36000.0,0.0,0.0,0.5760914087295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.462058424949646,1.4620795249938965,-2.1060732251498848e-05,0.0,0.0005846595740877,0.0,0.0,392.650146484375,0.0,0.0,0.0,0.8331208229064941,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565684229135513,-3280.675537109375,304.16583251953125,0.6542308926582336,0.2236357778310775,0.2076417356729507,293.3684997558594,297.1499938964844,293.1499938964844,0.0894901156425476,-2205.08203125,304.1709289550781,0.5568662881851196,0.139367863535881,0.1395104676485061,293.2411804199219,297.1499938964844,293.1499938964844,0.4653364717960357,-6034.8271484375,304.16339111328125,0.8706747889518738,0.5414096713066101,0.3820293843746185,293.2937927246094,297.1499938964844,293.1499938964844,0.6637873649597168,-10768.14453125,304.1712646484375,0.9618545174598694,0.7163960933685303,0.6812573075294495,293.1920166015625,297.1499938964844,293.1499938964844,0.0354050137102603,-5767.77392578125,304.1546325683594,0.4304339289665222,0.0743776559829711,0.3653687536716461,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.4924094080924988,0.5705859661102295,0.5705859661102295,1.0,1.0,-2.1316113471984863,0.8355403542518616,1.29607093334198,0.3546006977558136,0.0,0.0,0.790698230266571,192.0453643798828,160.0,4.779560565948486,-25553.095703125,1247.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0703125,36000.0,0.0,0.0,0.5745208263397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732502698898315,1.4732716083526611,-2.1264546376187354e-05,0.0,0.0005830656155012,0.0,0.0,400.1358642578125,0.0,0.0,0.0,0.8382701277732849,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536833494901657,-3232.367919921875,304.1653747558594,0.658527672290802,0.2207169234752655,0.2046090066432953,293.364501953125,297.1499938964844,293.1499938964844,0.0855232179164886,-2127.4267578125,304.1705627441406,0.55647212266922,0.1346459239721298,0.1346126347780227,293.23956298828125,297.1499938964844,293.1499938964844,0.4626574516296386,-6007.626953125,304.1634216308594,0.8794335722923279,0.5394288301467896,0.3803396224975586,293.29156494140625,297.1499938964844,293.1499938964844,0.6594476699829102,-10713.3369140625,304.17144775390625,0.971208393573761,0.7132030725479126,0.6778393983840942,293.1892395019531,297.1499938964844,293.1499938964844,0.0345699973404407,-5698.89111328125,304.15447998046875,0.4353619813919067,0.0738735944032669,0.3610406219959259,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822559952735901,0.5737732648849487,0.5737732648849487,1.0,1.0,-2.110753059387207,0.8294795155525208,1.2812734842300415,0.3529620170593261,0.0,0.0,0.7986181378364563,180.7928161621093,148.0,4.372825622558594,-25312.779296875,1184.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.57185959815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496527910232544,1.4965496063232422,-2.168371793231927e-05,0.0,0.0005803647800348,0.0,0.0,415.9026184082031,0.0,0.0,0.0,0.848975658416748,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536833494901657,-3232.367919921875,304.1653747558594,0.658527672290802,0.2207169234752655,0.2046090066432953,293.364501953125,297.1499938964844,293.1499938964844,0.0855232179164886,-2127.4267578125,304.1705627441406,0.55647212266922,0.1346459239721298,0.1346126347780227,293.23956298828125,297.1499938964844,293.1499938964844,0.4626574516296386,-6007.626953125,304.1634216308594,0.8794335722923279,0.5394288301467896,0.3803396224975586,293.29156494140625,297.1499938964844,293.1499938964844,0.6594476699829102,-10713.3369140625,304.17144775390625,0.971208393573761,0.7132030725479126,0.6778393983840942,293.1892395019531,297.1499938964844,293.1499938964844,0.0345699973404407,-5698.89111328125,304.15447998046875,0.4353619813919067,0.0738735944032669,0.3610406219959259,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822559952735901,0.5737732648849487,0.5737732648849487,1.0,1.0,-2.110753059387207,0.8294795155525208,1.2812734842300415,0.3529620170593261,0.0,0.0,0.7986181378364563,180.7928161621093,148.0,4.372825622558594,-25312.779296875,1184.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.57185959815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496527910232544,1.4965496063232422,-2.168371793231927e-05,0.0,0.0005803647800348,0.0,0.0,415.9026184082031,0.0,0.0,0.0,0.848975658416748,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.150754228234291,-3182.947265625,304.1651306152344,0.6636255383491516,0.2178412973880767,0.2016189843416214,293.3609313964844,297.1499938964844,293.1499938964844,0.0815024599432945,-2048.906494140625,304.17041015625,0.556527316570282,0.1299346834421157,0.1297323256731033,293.23797607421875,297.1499938964844,293.1499938964844,0.4597150981426239,-5977.49658203125,304.1638488769531,0.8893341422080994,0.5374827980995178,0.3786723613739013,293.28936767578125,297.1499938964844,293.1499938964844,0.6547476053237915,-10653.52734375,304.172119140625,0.980901062488556,0.7100627422332764,0.6744697690010071,293.18658447265625,297.1499938964844,293.1499938964844,0.0337451621890068,-5629.99951171875,304.15435791015625,0.4413576424121856,0.0734198614954948,0.356918066740036,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718237519264221,0.5769911408424377,0.5769911408424377,1.0,1.0,-2.090299606323242,0.8235312700271606,1.2667683362960815,0.3513355851173401,0.0,0.0,0.8048301935195923,169.37510681152344,136.0,10.831148147583008,-25096.078125,1121.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680477023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166492462158203,1.5166712999343872,-2.206135104643181e-05,0.0,0.0005764961824752,0.0,0.0,430.0267333984375,0.0,0.0,0.0,0.8482164144515991,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.150754228234291,-3182.947265625,304.1651306152344,0.6636255383491516,0.2178412973880767,0.2016189843416214,293.3609313964844,297.1499938964844,293.1499938964844,0.0815024599432945,-2048.906494140625,304.17041015625,0.556527316570282,0.1299346834421157,0.1297323256731033,293.23797607421875,297.1499938964844,293.1499938964844,0.4597150981426239,-5977.49658203125,304.1638488769531,0.8893341422080994,0.5374827980995178,0.3786723613739013,293.28936767578125,297.1499938964844,293.1499938964844,0.6547476053237915,-10653.52734375,304.172119140625,0.980901062488556,0.7100627422332764,0.6744697690010071,293.18658447265625,297.1499938964844,293.1499938964844,0.0337451621890068,-5629.99951171875,304.15435791015625,0.4413576424121856,0.0734198614954948,0.356918066740036,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718237519264221,0.5769911408424377,0.5769911408424377,1.0,1.0,-2.090299606323242,0.8235312700271606,1.2667683362960815,0.3513355851173401,0.0,0.0,0.8048301935195923,169.37510681152344,136.0,10.831148147583008,-25096.078125,1121.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680477023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166492462158203,1.5166712999343872,-2.206135104643181e-05,0.0,0.0005764961824752,0.0,0.0,430.0267333984375,0.0,0.0,0.0,0.8482164144515991,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479996144771576,-3136.485595703125,304.1647033691406,0.6695789694786072,0.214991882443428,0.1986491829156875,293.3579406738281,297.1499938964844,293.1499938964844,0.0775176286697387,-1971.7991943359373,304.1702880859375,0.5569825768470764,0.1252004951238632,0.1248305216431617,293.23638916015625,297.1499938964844,293.1499938964844,0.4572243988513946,-5952.3310546875,304.1634521484375,0.9004382491111755,0.5355740189552307,0.377026617527008,293.2871398925781,297.1499938964844,293.1499938964844,0.6506755352020264,-10602.42578125,304.171630859375,0.9906998872756958,0.7069820761680603,0.6711482405662537,293.1840515136719,297.1499938964844,293.1499938964844,0.0330052636563777,-5568.5546875,304.1541442871094,0.4485531747341156,0.073006272315979,0.3529693484306335,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611462652683258,0.5802450776100159,0.5802450776100159,1.0,1.0,-2.0701372623443604,0.8176511526107788,1.2524861097335815,0.3497013747692108,0.0,0.0,0.8122814297676086,157.88473510742188,124.0,6.002444267272949,-24848.18359375,1060.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655857920646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228447914123535,1.5228668451309204,-2.202293399022892e-05,0.0,0.0005739976768381,0.0,0.0,432.29486083984375,0.0,0.0,0.0,0.8595777153968811,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479996144771576,-3136.485595703125,304.1647033691406,0.6695789694786072,0.214991882443428,0.1986491829156875,293.3579406738281,297.1499938964844,293.1499938964844,0.0775176286697387,-1971.7991943359373,304.1702880859375,0.5569825768470764,0.1252004951238632,0.1248305216431617,293.23638916015625,297.1499938964844,293.1499938964844,0.4572243988513946,-5952.3310546875,304.1634521484375,0.9004382491111755,0.5355740189552307,0.377026617527008,293.2871398925781,297.1499938964844,293.1499938964844,0.6506755352020264,-10602.42578125,304.171630859375,0.9906998872756958,0.7069820761680603,0.6711482405662537,293.1840515136719,297.1499938964844,293.1499938964844,0.0330052636563777,-5568.5546875,304.1541442871094,0.4485531747341156,0.073006272315979,0.3529693484306335,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611462652683258,0.5802450776100159,0.5802450776100159,1.0,1.0,-2.0701372623443604,0.8176511526107788,1.2524861097335815,0.3497013747692108,0.0,0.0,0.8122814297676086,157.88473510742188,124.0,6.002444267272949,-24848.18359375,1060.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655857920646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228447914123535,1.5228668451309204,-2.202293399022892e-05,0.0,0.0005739976768381,0.0,0.0,432.29486083984375,0.0,0.0,0.0,0.8595777153968811,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450529545545578,-3086.15380859375,304.1647033691406,0.6763439774513245,0.2122112810611724,0.1957319527864456,293.3551940917969,297.1499938964844,293.1499938964844,0.0733657553791999,-1891.939453125,304.1704406738281,0.5577584505081177,0.1204921752214431,0.1199390590190887,293.2348937988281,297.1499938964844,293.1499938964844,0.4539942145347595,-5918.93505859375,304.1643371582031,0.9131276607513428,0.5336896181106567,0.3754043877124786,293.2846984863281,297.1499938964844,293.1499938964844,0.644210696220398,-10516.4951171875,304.1755065917969,0.9990000128746032,0.7039991617202759,0.6663528680801392,293.181640625,297.1499938964844,293.1499938964844,0.032222144305706,-5501.72216796875,304.1540832519531,0.4569417834281921,0.0726324841380119,0.3492187857627868,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501812756061554,0.583601176738739,0.583601176738739,1.0,1.0,-2.048711061477661,0.8111767172813416,1.2375342845916748,0.3478331863880157,0.0,0.0,0.8158072233200073,146.54347229003906,112.0,20.79899787902832,-24648.783203125,999.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633479952812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360370874404907,1.5360593795776367,-2.227691220468841e-05,0.0,0.0005717265885323,0.0,0.0,441.827880859375,0.0,0.0,0.0,0.8655707240104675,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450529545545578,-3086.15380859375,304.1647033691406,0.6763439774513245,0.2122112810611724,0.1957319527864456,293.3551940917969,297.1499938964844,293.1499938964844,0.0733657553791999,-1891.939453125,304.1704406738281,0.5577584505081177,0.1204921752214431,0.1199390590190887,293.2348937988281,297.1499938964844,293.1499938964844,0.4539942145347595,-5918.93505859375,304.1643371582031,0.9131276607513428,0.5336896181106567,0.3754043877124786,293.2846984863281,297.1499938964844,293.1499938964844,0.644210696220398,-10516.4951171875,304.1755065917969,0.9990000128746032,0.7039991617202759,0.6663528680801392,293.181640625,297.1499938964844,293.1499938964844,0.032222144305706,-5501.72216796875,304.1540832519531,0.4569417834281921,0.0726324841380119,0.3492187857627868,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501812756061554,0.583601176738739,0.583601176738739,1.0,1.0,-2.048711061477661,0.8111767172813416,1.2375342845916748,0.3478331863880157,0.0,0.0,0.8158072233200073,146.54347229003906,112.0,20.79899787902832,-24648.783203125,999.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633479952812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360370874404907,1.5360593795776367,-2.227691220468841e-05,0.0,0.0005717265885323,0.0,0.0,441.827880859375,0.0,0.0,0.0,0.8655707240104675,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435461342334747,-3060.155517578125,304.164794921875,0.6789761185646057,0.2108842134475708,0.1943657994270324,293.3536376953125,297.1499938964844,293.1499938964844,0.0712809115648269,-1852.0709228515625,304.1705017089844,0.5573237538337708,0.1181985512375831,0.1175825148820877,293.2340393066406,297.1499938964844,293.1499938964844,0.4520662724971771,-5898.76123046875,304.1652526855469,0.918697714805603,0.5327785611152649,0.3746455013751983,293.27862548828125,297.1499938964844,293.1499938964844,0.6315779685974121,-10343.03515625,304.19390869140625,0.9990000128746032,0.7034807801246643,0.6554448008537292,293.1802978515625,297.1499938964844,293.1499938964844,0.0318613201379776,-5470.0546875,304.15399169921875,0.4605597555637359,0.0724929049611091,0.3477189838886261,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442194998264313,0.5856317281723022,0.5856317281723022,1.0,1.0,-2.028292179107666,0.8038713932037354,1.2244209051132202,0.3449853956699371,0.0,0.0,0.8151822686195374,141.8113250732422,112.0,40.01128768920898,-24478.13671875,963.6854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.14453125,34200.0,0.0,0.0,0.562170147895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389785766601562,1.5390008687973022,-2.2346082914737053e-05,0.0,0.0005705312360078,0.0,0.0,444.1446228027344,0.0,0.0,0.0,0.8518230319023132,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421417742967605,-3035.999267578125,304.1646423339844,0.6818851232528687,0.2095687687397003,0.193021535873413,293.3520812988281,297.1499938964844,293.1499938964844,0.0692499428987503,-1813.5999755859373,304.17047119140625,0.5570831298828125,0.1159211099147796,0.1152526214718818,293.2333374023437,297.1499938964844,293.1499938964844,0.4503680467605591,-5881.2236328125,304.1655578613281,0.924754559993744,0.5318565368652344,0.373887300491333,293.265869140625,297.1499938964844,293.1499938964844,0.6176024079322815,-10152.1943359375,304.2113037109375,0.9990000128746032,0.7043516635894775,0.6431266665458679,293.1789855957031,297.1499938964844,293.1499938964844,0.0315485559403896,-5442.80078125,304.1538391113281,0.4645527601242065,0.0723708420991897,0.3463281989097595,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379842281341553,0.5877044200897217,0.5877044200897217,1.0,1.0,-2.0064942836761475,0.795969545841217,1.2105246782302856,0.3417406380176544,0.0,0.0,0.8140050768852234,136.9717559814453,100.0,37.43653869628906,-24228.412109375,926.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.87109375,34200.0,0.0,0.0,0.5606788992881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184378623962402,1.518459677696228,-2.1787811419926584e-05,0.0,0.0005690177786163,0.0,0.0,427.06829833984375,0.0,0.0,0.0,0.8551780581474304,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389489918947219,-2980.209228515625,304.16510009765625,0.6887504458427429,0.2070022225379943,0.1903684288263321,293.34893798828125,297.1499938964844,293.1499938964844,0.0649615228176117,-1732.786376953125,304.1708068847656,0.5573367476463318,0.1114370375871658,0.1106372773647308,293.2320861816406,297.1499938964844,293.1499938964844,0.4455730319023132,-5830.61083984375,304.1683959960937,0.9384403228759766,0.5299999117851257,0.3723495602607727,293.225830078125,297.1499938964844,293.1499938964844,0.5853062272071838,-9713.826171875,304.2445678710937,0.9990000128746032,0.7094942927360535,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.0308295395225286,-5377.51416015625,304.1537475585937,0.472703069448471,0.0722066164016723,0.3438036143779754,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248341619968414,0.5919851064682007,0.5919851064682007,1.0,1.0,-1.9611459970474243,0.7793752551078796,1.1817706823349,0.3347969353199005,0.0,0.0,0.8027209043502808,126.9207992553711,88.0,75.6118392944336,-23849.84375,852.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.7890625,34200.0,0.0,0.0,0.5568788647651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978814125061035,1.4979028701782229,-2.1426194507512264e-05,0.0,0.0005651612882502,0.0,0.0,413.0027465820313,0.0,0.0,0.0,0.8451800346374512,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389489918947219,-2980.209228515625,304.16510009765625,0.6887504458427429,0.2070022225379943,0.1903684288263321,293.34893798828125,297.1499938964844,293.1499938964844,0.0649615228176117,-1732.786376953125,304.1708068847656,0.5573367476463318,0.1114370375871658,0.1106372773647308,293.2320861816406,297.1499938964844,293.1499938964844,0.4455730319023132,-5830.61083984375,304.1683959960937,0.9384403228759766,0.5299999117851257,0.3723495602607727,293.225830078125,297.1499938964844,293.1499938964844,0.5853062272071838,-9713.826171875,304.2445678710937,0.9990000128746032,0.7094942927360535,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.0308295395225286,-5377.51416015625,304.1537475585937,0.472703069448471,0.0722066164016723,0.3438036143779754,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248341619968414,0.5919851064682007,0.5919851064682007,1.0,1.0,-1.9611459970474243,0.7793752551078796,1.1817706823349,0.3347969353199005,0.0,0.0,0.8027209043502808,126.9207992553711,88.0,75.6118392944336,-23849.84375,852.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.7890625,34200.0,0.0,0.0,0.5568788647651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978814125061035,1.4979028701782229,-2.1426194507512264e-05,0.0,0.0005651612882502,0.0,0.0,413.0027465820313,0.0,0.0,0.0,0.8451800346374512,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357974857091903,-2924.829345703125,304.1653137207031,0.6971088647842407,0.2045434117317199,0.187795877456665,293.3455505371094,297.1499938964844,293.1499938964844,0.0606872327625751,-1653.55615234375,304.1709899902344,0.5586870312690735,0.1070838272571563,0.1061237901449203,293.2309265136719,297.1499938964844,293.1499938964844,0.4405227899551391,-5777.458984375,304.170654296875,0.953773021697998,0.528152585029602,0.3708016872406006,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024987220764,-9235.21875,304.2718811035156,0.9990000128746032,0.7188313603401184,0.5880931615829468,293.1732788085937,297.1499938964844,293.1499938964844,0.0301776230335235,-5316.2587890625,304.1535949707031,0.4808889925479889,0.0721270442008972,0.3416498899459839,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109006524085998,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.913845181465149,0.76199871301651,1.151846408843994,0.3274382054805755,0.0,0.0,0.7817400097846985,116.54340362548828,106.0,87.32438659667969,-23405.708984375,777.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517484545707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45039165019989,1.4504122734069824,-2.0639248759835027e-05,0.0,0.0005599545547738,0.0,0.0,382.1851806640625,0.0,0.0,0.0,0.8081464171409607,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357974857091903,-2924.829345703125,304.1653137207031,0.6971088647842407,0.2045434117317199,0.187795877456665,293.3455505371094,297.1499938964844,293.1499938964844,0.0606872327625751,-1653.55615234375,304.1709899902344,0.5586870312690735,0.1070838272571563,0.1061237901449203,293.2309265136719,297.1499938964844,293.1499938964844,0.4405227899551391,-5777.458984375,304.170654296875,0.953773021697998,0.528152585029602,0.3708016872406006,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024987220764,-9235.21875,304.2718811035156,0.9990000128746032,0.7188313603401184,0.5880931615829468,293.1732788085937,297.1499938964844,293.1499938964844,0.0301776230335235,-5316.2587890625,304.1535949707031,0.4808889925479889,0.0721270442008972,0.3416498899459839,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109006524085998,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.913845181465149,0.76199871301651,1.151846408843994,0.3274382054805755,0.0,0.0,0.7817400097846985,116.54340362548828,106.0,87.32438659667969,-23405.708984375,777.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517484545707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45039165019989,1.4504122734069824,-2.0639248759835027e-05,0.0,0.0005599545547738,0.0,0.0,382.1851806640625,0.0,0.0,0.0,0.8081464171409607,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336095184087753,-2887.14599609375,304.163818359375,0.6970640420913696,0.202055737376213,0.1855019330978393,293.3424377441406,297.1499938964844,293.1499938964844,0.0570225976407527,-1587.5125732421875,304.1700744628906,0.5522276163101196,0.1027613654732704,0.1019498109817504,293.230224609375,297.1499938964844,293.1499938964844,0.4379216432571411,-5751.73974609375,304.16802978515625,0.9566587805747986,0.5262491106987,0.3694342076778412,293.11724853515625,297.1499938964844,293.1499938964844,0.5385898947715759,-9102.2939453125,304.2489013671875,0.9990000128746032,0.7290932536125183,0.5810146331787109,293.17108154296875,297.1499938964844,293.1499938964844,0.0299824066460132,-5298.29052734375,304.1527099609375,0.4826158881187439,0.0719872564077377,0.3407152593135834,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073978960514068,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.8947854042053225,0.7565469741821289,1.138238549232483,0.3255775570869446,0.0,0.0,0.7628161311149597,113.8574447631836,124.0,25.005096435546875,-23079.642578125,753.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.545043408870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706016540527344,1.3706207275390625,-1.905577664729208e-05,0.0,0.0005531497881747,0.0,0.0,330.27978515625,0.0,0.0,0.0,0.7845305800437927,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336095184087753,-2887.14599609375,304.163818359375,0.6970640420913696,0.202055737376213,0.1855019330978393,293.3424377441406,297.1499938964844,293.1499938964844,0.0570225976407527,-1587.5125732421875,304.1700744628906,0.5522276163101196,0.1027613654732704,0.1019498109817504,293.230224609375,297.1499938964844,293.1499938964844,0.4379216432571411,-5751.73974609375,304.16802978515625,0.9566587805747986,0.5262491106987,0.3694342076778412,293.11724853515625,297.1499938964844,293.1499938964844,0.5385898947715759,-9102.2939453125,304.2489013671875,0.9990000128746032,0.7290932536125183,0.5810146331787109,293.17108154296875,297.1499938964844,293.1499938964844,0.0299824066460132,-5298.29052734375,304.1527099609375,0.4826158881187439,0.0719872564077377,0.3407152593135834,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073978960514068,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.8947854042053225,0.7565469741821289,1.138238549232483,0.3255775570869446,0.0,0.0,0.7628161311149597,113.8574447631836,124.0,25.005096435546875,-23079.642578125,753.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.545043408870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706016540527344,1.3706207275390625,-1.905577664729208e-05,0.0,0.0005531497881747,0.0,0.0,330.27978515625,0.0,0.0,0.0,0.7845305800437927,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319744288921356,-2859.545654296875,304.16192626953125,0.6898680925369263,0.1995350122451782,0.1833686232566833,293.339599609375,297.1499938964844,293.1499938964844,0.0537143871188163,-1529.19921875,304.1688842773437,0.5393165349960327,0.0984614714980125,0.098007284104824,293.229736328125,297.1499938964844,293.1499938964844,0.4368521273136139,-5742.623046875,304.1637268066406,0.9494107365608216,0.5243158340454102,0.3681943416595459,293.0979919433594,297.1499938964844,293.1499938964844,0.5473230481147766,-9248.826171875,304.2009582519531,0.9990000128746032,0.7339092493057251,0.5913227200508118,293.16961669921875,297.1499938964844,293.1499938964844,0.0300253741443157,-5304.45458984375,304.1517333984375,0.47917640209198,0.0717526376247406,0.3404179513454437,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.410939484834671,0.6030886173248291,0.6030886173248291,1.0,1.0,-1.898009777069092,0.760146975517273,1.1378628015518188,0.3281944096088409,0.0,0.0,0.7498144507408142,117.15534973144533,142.0,-27.47128295898437,-23001.59765625,766.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379953980445862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321802020072937,1.3218202590942385,-1.8210112102678977e-05,0.0,0.0005459969397634,0.0,0.0,302.078857421875,0.0,0.0,0.0,0.7625136971473694,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319744288921356,-2859.545654296875,304.16192626953125,0.6898680925369263,0.1995350122451782,0.1833686232566833,293.339599609375,297.1499938964844,293.1499938964844,0.0537143871188163,-1529.19921875,304.1688842773437,0.5393165349960327,0.0984614714980125,0.098007284104824,293.229736328125,297.1499938964844,293.1499938964844,0.4368521273136139,-5742.623046875,304.1637268066406,0.9494107365608216,0.5243158340454102,0.3681943416595459,293.0979919433594,297.1499938964844,293.1499938964844,0.5473230481147766,-9248.826171875,304.2009582519531,0.9990000128746032,0.7339092493057251,0.5913227200508118,293.16961669921875,297.1499938964844,293.1499938964844,0.0300253741443157,-5304.45458984375,304.1517333984375,0.47917640209198,0.0717526376247406,0.3404179513454437,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.410939484834671,0.6030886173248291,0.6030886173248291,1.0,1.0,-1.898009777069092,0.760146975517273,1.1378628015518188,0.3281944096088409,0.0,0.0,0.7498144507408142,117.15534973144533,142.0,-27.47128295898437,-23001.59765625,766.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379953980445862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321802020072937,1.3218202590942385,-1.8210112102678977e-05,0.0,0.0005459969397634,0.0,0.0,302.078857421875,0.0,0.0,0.0,0.7625136971473694,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313569545745849,-2849.425048828125,304.160888671875,0.6844502091407776,0.1982650458812713,0.1823510527610778,293.3383483886719,297.1499938964844,293.1499938964844,0.0521724708378315,-1502.4627685546875,304.16827392578125,0.5313599109649658,0.0963083058595657,0.0960965007543563,293.22955322265625,297.1499938964844,293.1499938964844,0.4369083344936371,-5744.419921875,304.1611328125,0.9429799914360046,0.5233371257781982,0.3676109313964844,293.1022644042969,297.1499938964844,293.1499938964844,0.5576024055480957,-9402.66796875,304.1730041503906,0.9990000128746032,0.7337367534637451,0.6011978983879089,293.1693420410156,297.1499938964844,293.1499938964844,0.0300901662558317,-5312.99560546875,304.1513061523437,0.4758415222167969,0.0715546980500221,0.3402612805366516,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.4147085547447204,0.604056715965271,0.604056715965271,1.0,1.0,-1.9054585695266724,0.7642515301704407,1.1412070989608765,0.3305779695510864,0.0,0.0,0.7471129894256592,120.47777557373048,142.0,-51.397979736328125,-23018.267578125,783.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.9921875,32040.0,0.0,0.0,0.5346494913101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067909479141235,1.3068089485168457,-1.7937873053597286e-05,0.0,0.0005426012794487,0.0,0.0,293.55029296875,0.0,0.0,0.0,0.7408209443092346,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310204267501831,-2844.608642578125,304.1595153808594,0.6782035231590271,0.1969869881868362,0.1813587993383407,293.3371887207031,297.1499938964844,293.1499938964844,0.0507731325924396,-1478.6702880859375,304.16748046875,0.5228635668754578,0.0941485911607742,0.0942152813076973,293.2294616699219,297.1499938964844,293.1499938964844,0.4378675520420074,-5756.15283203125,304.1573486328125,0.9351066946983336,0.5223515033721924,0.3670462369918823,293.115234375,297.1499938964844,293.1499938964844,0.5718951225280762,-9610.607421875,304.1427917480469,0.9990000128746032,0.7318031191825867,0.6135478615760803,293.16949462890625,297.1499938964844,293.1499938964844,0.0302285309880971,-5328.82568359375,304.1508178710937,0.4713736176490783,0.0712850838899612,0.3399685323238373,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195162355899811,0.6048105955123901,0.6048105955123901,1.0,1.0,-1.915804982185364,0.7694928646087646,1.1463121175765991,0.3334871828556061,0.0,0.0,0.7497543692588806,124.73361206054688,160.0,-94.52433776855467,-23000.939453125,806.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314472913742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284043788909912,1.284061074256897,-1.7332673451164737e-05,0.0,0.0005393514293245,0.0,0.0,278.64727783203125,0.0,0.0,0.0,0.7433439493179321,4.0,0.0,1.0
