time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706135481595993,-1748.947998046875,304.1502380371094,0.662822425365448,0.1214635595679283,0.1109463796019554,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571832582354545,-1176.57373046875,304.16485595703125,0.6317729949951172,0.1037967279553413,0.0745537355542182,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000967502594,-6296.455078125,304.10809326171875,0.9990000128746032,0.4671507477760315,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.006074939854443,-2189.635986328125,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.250025987625122,0.7609478831291199,0.7609478831291199,1.0,1.0,-1.0421125888824463,0.4227738678455353,0.6193386912345886,0.2186643481254577,0.0,0.0,0.4462802112102508,52.12680435180664,49.0,-7.287599086761475,-9656.6962890625,156.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438997268676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683916330337524,0.368396520614624,-4.910619281872641e-06,0.0,0.0002109351335093,0.0,0.0,18.21393203735352,0.0,0.0,0.0,0.3275194466114044,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702347159385681,-1741.9473876953125,304.1508178710937,0.6627629995346069,0.1210804060101509,0.1105887368321418,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853908121585,-1134.416015625,304.1652526855469,0.6253355741500854,0.1000807955861091,0.0719394832849502,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909968852997,-6280.3974609375,304.1236877441406,0.9990000128746032,0.4628190398216247,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095465742051,-2169.504150390625,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485335916280746,0.7607085108757019,0.7607085108757019,1.0,1.0,-1.037058711051941,0.420680433511734,0.6163783073425293,0.2170017957687378,0.0,0.0,0.4505622386932373,51.797210693359375,37.0,20.428497314453125,-9654.98046875,154.68154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825689077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757530748844147,0.375758022069931,-4.9436544031777885e-06,0.0,0.0002128011401509,0.0,0.0,18.765186309814453,0.0,0.0,0.0,0.3296957015991211,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702347159385681,-1741.9473876953125,304.1508178710937,0.6627629995346069,0.1210804060101509,0.1105887368321418,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853908121585,-1134.416015625,304.1652526855469,0.6253355741500854,0.1000807955861091,0.0719394832849502,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909968852997,-6280.3974609375,304.1236877441406,0.9990000128746032,0.4628190398216247,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095465742051,-2169.504150390625,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485335916280746,0.7607085108757019,0.7607085108757019,1.0,1.0,-1.037058711051941,0.420680433511734,0.6163783073425293,0.2170017957687378,0.0,0.0,0.4505622386932373,51.797210693359375,37.0,20.428497314453125,-9654.98046875,154.68154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825689077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757530748844147,0.375758022069931,-4.9436544031777885e-06,0.0,0.0002128011401509,0.0,0.0,18.765186309814453,0.0,0.0,0.0,0.3296957015991211,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699485093355178,-1736.5518798828125,304.15118408203125,0.6651096940040588,0.1209102421998977,0.1103896275162696,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152791976928,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522955656051635,-1112.2344970703125,304.1655578613281,0.624073326587677,0.0982534438371658,0.0706248730421066,293.2179260253906,297.1499938964844,293.1499938964844,0.326941430568695,-6203.60498046875,304.1371459960937,0.9990000128746032,0.4617390632629394,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685786254704,-2155.883544921875,298.806640625,0.4836152791976928,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,294.2510681152344,291.1378173828125,1.0,0.2460519075393676,0.7605888247489929,0.7605888247489929,1.0,1.0,-1.0292422771453855,0.4173229336738586,0.6119193434715271,0.214893102645874,0.0,0.0,0.4499825835227966,50.67815017700195,37.0,35.12944793701172,-9608.0146484375,150.6126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.210641860961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765230476856231,0.3765279948711395,-4.953170446242439e-06,0.0,0.0002137747069355,0.0,0.0,18.844039916992188,0.0,0.0,0.0,0.3300000429153442,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696558728814125,-1731.0380859375,304.1514892578125,0.6689023971557617,0.1207667887210846,0.1101926490664482,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505985729396343,-1090.0875244140625,304.1658020019531,0.6239522695541382,0.0964580327272415,0.0693153664469719,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493719100952,-6090.86181640625,304.1523742675781,0.9990000128746032,0.4614763855934143,0.3876816034317016,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251608327031,-2141.3525390625,298.7822265625,0.4866352379322052,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.15631103515625,1.0,0.2425641417503357,0.7605125904083252,0.7605125904083252,1.0,1.0,-1.0185344219207764,0.4127042293548584,0.605830192565918,0.2121227383613586,0.0,0.0,0.4480093419551849,49.05541610717773,40.0,43.60025405883789,-9533.630859375,144.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115037143230438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750744163990021,0.3750793933868408,-4.953666120854905e-06,0.0,0.000214649393456,0.0,0.0,18.75838851928711,0.0,0.0,0.0,0.329666256904602,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692396163940429,-1723.2545166015625,304.15167236328125,0.6729992628097534,0.1205252185463905,0.1099053546786308,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473737902939319,-1048.4630126953125,304.1658935546875,0.6205917000770569,0.0929427742958068,0.0667954608798027,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620627164840698,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.005849665030837,-2116.665771484375,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647381544113,0.7603601813316345,0.7603601813316345,1.0,1.0,-1.005518913269043,0.4072389602661133,0.5982799530029297,0.208363339304924,0.0,0.0,0.4421280920505523,47.30113983154297,43.0,27.79290199279785,-9403.365234375,138.61062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218842506408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678829967975616,0.3678879141807556,-4.932150204695063e-06,0.0,0.0002158856659661,0.0,0.0,18.255577087402344,0.0,0.0,0.0,0.3277015686035156,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692396163940429,-1723.2545166015625,304.15167236328125,0.6729992628097534,0.1205252185463905,0.1099053546786308,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473737902939319,-1048.4630126953125,304.1658935546875,0.6205917000770569,0.0929427742958068,0.0667954608798027,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620627164840698,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.005849665030837,-2116.665771484375,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647381544113,0.7603601813316345,0.7603601813316345,1.0,1.0,-1.005518913269043,0.4072389602661133,0.5982799530029297,0.208363339304924,0.0,0.0,0.4421280920505523,47.30113983154297,43.0,27.79290199279785,-9403.365234375,138.61062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218842506408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678829967975616,0.3678879141807556,-4.932150204695063e-06,0.0,0.0002158856659661,0.0,0.0,18.255577087402344,0.0,0.0,0.0,0.3277015686035156,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690314099192619,-1719.5443115234375,304.1514587402344,0.6744831800460815,0.1202985942363739,0.1096783950924873,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443769842386245,-1010.3374633789062,304.16558837890625,0.6148117780685425,0.089525818824768,0.0643727406859397,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623110890388489,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.005787699483335,-2097.8671875,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656630516052,0.7602077126502991,0.7602077126502991,1.0,1.0,-0.9983890652656556,0.4044331610202789,0.5939558744430542,0.2057817578315735,0.0,0.0,0.4379615187644958,46.55631637573242,46.0,6.764402866363525,-9325.8896484375,135.5536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132569402456283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616687059402466,0.3616736233234405,-4.904804882244207e-06,0.0,0.0002164286706829,0.0,0.0,17.79799461364746,0.0,0.0,0.0,0.3258789479732513,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690314099192619,-1719.5443115234375,304.1514587402344,0.6744831800460815,0.1202985942363739,0.1096783950924873,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443769842386245,-1010.3374633789062,304.16558837890625,0.6148117780685425,0.089525818824768,0.0643727406859397,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623110890388489,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.005787699483335,-2097.8671875,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656630516052,0.7602077126502991,0.7602077126502991,1.0,1.0,-0.9983890652656556,0.4044331610202789,0.5939558744430542,0.2057817578315735,0.0,0.0,0.4379615187644958,46.55631637573242,46.0,6.764402866363525,-9325.8896484375,135.5536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132569402456283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616687059402466,0.3616736233234405,-4.904804882244207e-06,0.0,0.0002164286706829,0.0,0.0,17.79799461364746,0.0,0.0,0.0,0.3258789479732513,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688594654202461,-1716.548095703125,304.1512756347656,0.673862874507904,0.1200331375002861,0.1094541996717453,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778813719749,-973.6939086914062,304.16522216796875,0.6067256927490234,0.0861691087484359,0.062020119279623,293.1930236816406,297.1499938964844,293.1499938964844,0.308529257774353,-5917.373046875,304.1597900390625,0.9990000128746032,0.4617505669593811,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312017306685,-2081.056640625,298.6049499511719,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294498443603,0.7602219581604004,0.7602219581604004,1.0,1.0,-0.9955599308013916,0.4036556780338287,0.5919042825698853,0.2038817852735519,0.0,0.0,0.4347051680088043,46.53681564331055,49.0,-4.341343402862549,-9289.09765625,134.81820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132529616355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569260239601135,0.3569309115409851,-4.883524525212124e-06,0.0,0.0002164246543543,0.0,0.0,17.45156478881836,0.0,0.0,0.0,0.3244802355766296,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688594654202461,-1716.548095703125,304.1512756347656,0.673862874507904,0.1200331375002861,0.1094541996717453,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778813719749,-973.6939086914062,304.16522216796875,0.6067256927490234,0.0861691087484359,0.062020119279623,293.1930236816406,297.1499938964844,293.1499938964844,0.308529257774353,-5917.373046875,304.1597900390625,0.9990000128746032,0.4617505669593811,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312017306685,-2081.056640625,298.6049499511719,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294498443603,0.7602219581604004,0.7602219581604004,1.0,1.0,-0.9955599308013916,0.4036556780338287,0.5919042825698853,0.2038817852735519,0.0,0.0,0.4347051680088043,46.53681564331055,49.0,-4.341343402862549,-9289.09765625,134.81820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132529616355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569260239601135,0.3569309115409851,-4.883524525212124e-06,0.0,0.0002164246543543,0.0,0.0,17.45156478881836,0.0,0.0,0.0,0.3244802355766296,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686750933527946,-1713.376953125,304.1511535644531,0.6714285016059875,0.1196821480989456,0.1091840043663978,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386360175907611,-937.8394775390624,304.1648864746094,0.5965464115142822,0.082824058830738,0.0597002618014812,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602074325084686,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779403239488,-2065.480712890625,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380761951208114,0.7602362036705017,0.7602362036705017,1.0,1.0,-0.9961588978767396,0.4045292139053345,0.591629683971405,0.2023644745349884,0.0,0.0,0.4328220188617706,47.10618209838867,52.0,-10.534907341003418,-9284.7021484375,135.93203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128707319498062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538538217544555,0.3538586795330047,-4.8685428737371694e-06,0.0,0.0002160367293981,0.0,0.0,17.225229263305664,0.0,0.0,0.0,0.3235631883144378,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686750933527946,-1713.376953125,304.1511535644531,0.6714285016059875,0.1196821480989456,0.1091840043663978,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386360175907611,-937.8394775390624,304.1648864746094,0.5965464115142822,0.082824058830738,0.0597002618014812,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602074325084686,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779403239488,-2065.480712890625,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380761951208114,0.7602362036705017,0.7602362036705017,1.0,1.0,-0.9961588978767396,0.4045292139053345,0.591629683971405,0.2023644745349884,0.0,0.0,0.4328220188617706,47.10618209838867,52.0,-10.534907341003418,-9284.7021484375,135.93203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128707319498062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538538217544555,0.3538586795330047,-4.8685428737371694e-06,0.0,0.0002160367293981,0.0,0.0,17.225229263305664,0.0,0.0,0.0,0.3235631883144378,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.068560667335987,-1711.3970947265625,304.1511535644531,0.6696274876594543,0.1194628179073333,0.1090192347764968,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372226685285568,-919.9590454101562,304.1647644042969,0.5907289385795593,0.0811424106359481,0.0585419535636901,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952817440033,-6000.560546875,304.147216796875,0.9990000128746032,0.4590486586093902,0.3823682367801666,293.3257141113281,297.1499938964844,293.1499938964844,0.0056517086923122,-2057.8271484375,298.503662109375,0.4889090657234192,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279357910156,291.1622619628906,1.0,0.238919198513031,0.76024329662323,0.76024329662323,1.0,1.0,-0.9975107312202454,0.4054853320121765,0.5920253992080688,0.2016865611076355,0.0,0.0,0.4323881864547729,47.57856750488281,52.0,-11.919703483581545,-9292.771484375,137.07089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125962227582931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530078530311584,0.3530127108097076,-4.863795311393915e-06,0.0,0.0002157581329811,0.0,0.0,17.16118812561035,0.0,0.0,0.0,0.3233010470867157,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684248954057693,-1709.03466796875,304.15118408203125,0.6674954295158386,0.1192097961902618,0.1088295578956604,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358097702264785,-902.0072021484376,304.1646423339844,0.5844568610191345,0.0794486626982688,0.0573796108365058,293.202392578125,297.1499938964844,293.1499938964844,0.3165181279182434,-6045.0048828125,304.1426086425781,0.9990000128746032,0.4576350152492523,0.3852000832557678,293.32666015625,297.1499938964844,293.1499938964844,0.0056256228126585,-2050.201904296875,298.4686584472656,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,294.2504577636719,291.1576538085937,1.0,0.2399704307317733,0.7601824998855591,0.7601824998855591,1.0,1.0,-0.9994443655014038,0.4067267179489136,0.5927176475524902,0.2010281533002853,0.0,0.0,0.4322655797004699,48.15960693359375,55.0,-12.57764720916748,-9306.080078125,138.5437469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122987657785415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525809943675995,0.3525858521461487,-4.860777153226081e-06,0.0,0.0002154562534997,0.0,0.0,17.126934051513672,0.0,0.0,0.0,0.3231593668460846,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680755898356437,-1702.91552734375,304.1513671875,0.6623845100402832,0.1185917407274246,0.1083633601665496,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.032980840653181,-865.6715087890625,304.1644897460937,0.5706544518470764,0.0760093480348587,0.0550308413803577,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106468200683,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540532529354095,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731032043695,-2034.7593994140625,298.396728515625,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133751869201,0.7600608468055725,0.7600608468055725,1.0,1.0,-1.0047895908355713,0.4099625647068023,0.5948269963264465,0.1997513175010681,0.0,0.0,0.4328982532024383,49.61387252807617,43.0,-12.524601936340332,-9345.4638671875,142.38189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117211371660232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529137074947357,0.3529185652732849,-4.859632099396549e-06,0.0,0.0002148700441466,0.0,0.0,17.142440795898438,0.0,0.0,0.0,0.3232163488864898,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680755898356437,-1702.91552734375,304.1513671875,0.6623845100402832,0.1185917407274246,0.1083633601665496,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.032980840653181,-865.6715087890625,304.1644897460937,0.5706544518470764,0.0760093480348587,0.0550308413803577,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106468200683,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540532529354095,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731032043695,-2034.7593994140625,298.396728515625,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133751869201,0.7600608468055725,0.7600608468055725,1.0,1.0,-1.0047895908355713,0.4099625647068023,0.5948269963264465,0.1997513175010681,0.0,0.0,0.4328982532024383,49.61387252807617,43.0,-12.524601936340332,-9345.4638671875,142.38189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117211371660232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529137074947357,0.3529185652732849,-4.859632099396549e-06,0.0,0.0002148700441466,0.0,0.0,17.142440795898438,0.0,0.0,0.0,0.3232163488864898,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674616545438766,-1691.862060546875,304.1519470214844,0.6634415984153748,0.1178902089595794,0.1077088117599487,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300374366343021,-826.7861328125,304.16455078125,0.5625713467597961,0.0725499540567398,0.0525847151875495,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.5830078125,304.1458740234375,0.9990000128746032,0.4509422779083252,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050351656973,-2012.9871826171875,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636473178863,0.7599391937255859,0.7599391937255859,1.0,1.0,-0.9958407878875732,0.4066420197486877,0.5891987681388855,0.196024090051651,0.0,0.0,0.4324405789375305,48.600563049316406,31.0,15.287432670593262,-9316.9775390625,138.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852318048477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535181283950805,0.3535230159759521,-4.862969944952056e-06,0.0,0.000214326166315,0.0,0.0,17.18798065185547,0.0,0.0,0.0,0.3233691155910492,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674616545438766,-1691.862060546875,304.1519470214844,0.6634415984153748,0.1178902089595794,0.1077088117599487,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300374366343021,-826.7861328125,304.16455078125,0.5625713467597961,0.0725499540567398,0.0525847151875495,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.5830078125,304.1458740234375,0.9990000128746032,0.4509422779083252,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050351656973,-2012.9871826171875,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636473178863,0.7599391937255859,0.7599391937255859,1.0,1.0,-0.9958407878875732,0.4066420197486877,0.5891987681388855,0.196024090051651,0.0,0.0,0.4324405789375305,48.600563049316406,31.0,15.287432670593262,-9316.9775390625,138.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852318048477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535181283950805,0.3535230159759521,-4.862969944952056e-06,0.0,0.000214326166315,0.0,0.0,17.18798065185547,0.0,0.0,0.0,0.3233691155910492,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666327029466629,-1676.6790771484375,304.1526794433594,0.670691967010498,0.1172563508152961,0.1070054695010185,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270647406578063,-785.7158813476562,304.1645812988281,0.5601974129676819,0.0691800937056541,0.0501215793192386,293.2132873535156,297.1499938964844,293.1499938964844,0.3052681088447571,-5862.8955078125,304.1715393066406,0.9990000128746032,0.4506400823593139,0.3736094832420349,293.33465576171875,297.1499938964844,293.1499938964844,0.005420156288892,-1983.680908203125,298.2728881835937,0.4927117526531219,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645851135254,0.7597986459732056,0.7597986459732056,1.0,1.0,-0.9740033149719238,0.3973511457443237,0.5766522288322449,0.1903401911258697,0.0,0.0,0.4254716634750366,45.39874267578125,34.0,38.95758438110352,-9166.4609375,127.66691589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137373924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469610512256622,0.346965879201889,-4.848133812629385e-06,0.0,0.0002134417009074,0.0,0.0,16.764625549316406,0.0,0.0,0.0,0.3216684460639953,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666327029466629,-1676.6790771484375,304.1526794433594,0.670691967010498,0.1172563508152961,0.1070054695010185,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270647406578063,-785.7158813476562,304.1645812988281,0.5601974129676819,0.0691800937056541,0.0501215793192386,293.2132873535156,297.1499938964844,293.1499938964844,0.3052681088447571,-5862.8955078125,304.1715393066406,0.9990000128746032,0.4506400823593139,0.3736094832420349,293.33465576171875,297.1499938964844,293.1499938964844,0.005420156288892,-1983.680908203125,298.2728881835937,0.4927117526531219,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645851135254,0.7597986459732056,0.7597986459732056,1.0,1.0,-0.9740033149719238,0.3973511457443237,0.5766522288322449,0.1903401911258697,0.0,0.0,0.4254716634750366,45.39874267578125,34.0,38.95758438110352,-9166.4609375,127.66691589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137373924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469610512256622,0.346965879201889,-4.848133812629385e-06,0.0,0.0002134417009074,0.0,0.0,16.764625549316406,0.0,0.0,0.0,0.3216684460639953,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660019665956497,-1665.2694091796875,304.1528015136719,0.6757450699806213,0.1167262867093086,0.106438860297203,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131682395935,0.050000000745058,0.0488237403333187,293.2884216308594,297.1499938964844,293.1499938964844,0.0239391420036554,-743.0062866210938,304.1651306152344,0.5553098320960999,0.0659501627087593,0.047784611582756,293.1977844238281,297.1499938964844,293.1499938964844,0.2950626313686371,-5704.11865234375,304.18084716796875,0.9990000128746032,0.4521855115890503,0.3638002574443817,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436337038874,-1957.8804931640625,298.21368408203125,0.4971131682395935,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.2282127737998962,0.7596580982208252,0.7596580982208252,1.0,1.0,-0.9582143425941468,0.3908547759056091,0.5673595666885376,0.1856960207223892,0.0,0.0,0.4158588945865631,43.257232666015625,37.0,19.63483619689941,-9005.3330078125,120.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.484375,18000.0,0.0,0.0,0.2086929678916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351460993289947,0.3351508975028991,-4.8092038014146965e-06,0.0,0.0002117968397215,0.0,0.0,15.97736358642578,0.0,0.0,0.0,0.3185251653194427,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660019665956497,-1665.2694091796875,304.1528015136719,0.6757450699806213,0.1167262867093086,0.106438860297203,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131682395935,0.050000000745058,0.0488237403333187,293.2884216308594,297.1499938964844,293.1499938964844,0.0239391420036554,-743.0062866210938,304.1651306152344,0.5553098320960999,0.0659501627087593,0.047784611582756,293.1977844238281,297.1499938964844,293.1499938964844,0.2950626313686371,-5704.11865234375,304.18084716796875,0.9990000128746032,0.4521855115890503,0.3638002574443817,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436337038874,-1957.8804931640625,298.21368408203125,0.4971131682395935,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.2282127737998962,0.7596580982208252,0.7596580982208252,1.0,1.0,-0.9582143425941468,0.3908547759056091,0.5673595666885376,0.1856960207223892,0.0,0.0,0.4158588945865631,43.257232666015625,37.0,19.63483619689941,-9005.3330078125,120.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.484375,18000.0,0.0,0.0,0.2086929678916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351460993289947,0.3351508975028991,-4.8092038014146965e-06,0.0,0.0002117968397215,0.0,0.0,15.97736358642578,0.0,0.0,0.0,0.3185251653194427,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657973736524581,-1661.712158203125,304.1526794433594,0.6771356463432312,0.1164741143584251,0.1061891093850135,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984793365001678,0.050000000745058,0.0488011837005615,293.2874755859375,297.1499938964844,293.1499938964844,0.0233164243400096,-730.7809448242188,304.1636047363281,0.551710307598114,0.0643806830048561,0.0466603562235832,293.1912536621094,297.1499938964844,293.1499938964844,0.2920903861522674,-5658.892578125,304.1806030273437,0.9990000128746032,0.4528602063655853,0.3608449399471283,293.3372802734375,297.1499938964844,293.1499938964844,0.0053113074973225,-1947.7646484375,298.17852783203125,0.4984793365001678,0.050000000745058,0.2314918041229248,291.2059936523437,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.2865905761719,291.2048034667969,1.0,0.2267480045557022,0.759587824344635,0.759587824344635,1.0,1.0,-0.9528615474700928,0.3887755274772644,0.5640860199928284,0.1837973743677139,0.0,0.0,0.4123302102088928,42.60831069946289,37.0,4.668472290039063,-8946.6904296875,118.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.2109375,18000.0,0.0,0.0,0.2076149582862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300996124744415,0.3301043808460235,-4.788711066794349e-06,0.0,0.0002107027976308,0.0,0.0,15.635209083557127,0.0,0.0,0.0,0.3171414136886596,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.065614640712738,-1658.5728759765625,304.15252685546875,0.6778837442398071,0.1162188127636909,0.1059476435184478,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993881583213806,0.050000000745058,0.0487864799797534,293.2864685058594,297.1499938964844,293.1499938964844,0.0222190618515014,-713.8077392578125,304.1631164550781,0.5474914312362671,0.0628340989351272,0.0455602407455444,293.18603515625,297.1499938964844,293.1499938964844,0.2901323437690735,-5629.78662109375,304.1785888671875,0.9990000128746032,0.4533648192882538,0.3589044213294983,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808257751166,-1938.37939453125,298.1421813964844,0.4993881583213806,0.050000000745058,0.2314220517873764,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2793884277344,291.19952392578125,1.0,0.2257274538278579,0.7596405148506165,0.7596405148506165,1.0,1.0,-0.9488199949264526,0.3873161077499389,0.5615038871765137,0.182117223739624,0.0,0.0,0.4094245433807373,42.17219924926758,40.0,-5.200514793395996,-8904.1982421875,116.55230712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.849609375,18000.0,0.0,0.0,0.2064108401536941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260729610919952,0.3260777294635772,-4.771516614709981e-06,0.0,0.0002094807568937,0.0,0.0,15.3623685836792,0.0,0.0,0.0,0.3160192668437958,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652680248022079,-1652.668212890625,304.1522521972656,0.677588939666748,0.1156810149550437,0.1054636314511299,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999556243419647,0.050000000745058,0.0487774461507797,293.2844543457031,297.1499938964844,293.1499938964844,0.0201852694153785,-680.8032836914062,304.1621398925781,0.537399172782898,0.0597848668694496,0.0434121862053871,293.17987060546875,297.1499938964844,293.1499938964844,0.2888688743114471,-5613.44873046875,304.17108154296875,0.9990000128746032,0.4537123143672943,0.3577034771442413,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230511792004,-1920.7864990234373,298.0676574707031,0.4999556243419647,0.050000000745058,0.2313791960477829,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.224853441119194,0.7597459554672241,0.7597459554672241,1.0,1.0,-0.94415545463562,0.3859782218933105,0.5581772327423096,0.1792812347412109,0.0,0.0,0.4051979482173919,41.85164642333984,43.0,-17.252681732177734,-8852.04296875,114.99185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037874311208725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201252818107605,0.3201300501823425,-4.745942987938179e-06,0.0,0.0002068183384835,0.0,0.0,14.963252067565918,0.0,0.0,0.0,0.3143687844276428,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652680248022079,-1652.668212890625,304.1522521972656,0.677588939666748,0.1156810149550437,0.1054636314511299,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999556243419647,0.050000000745058,0.0487774461507797,293.2844543457031,297.1499938964844,293.1499938964844,0.0201852694153785,-680.8032836914062,304.1621398925781,0.537399172782898,0.0597848668694496,0.0434121862053871,293.17987060546875,297.1499938964844,293.1499938964844,0.2888688743114471,-5613.44873046875,304.17108154296875,0.9990000128746032,0.4537123143672943,0.3577034771442413,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230511792004,-1920.7864990234373,298.0676574707031,0.4999556243419647,0.050000000745058,0.2313791960477829,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.224853441119194,0.7597459554672241,0.7597459554672241,1.0,1.0,-0.94415545463562,0.3859782218933105,0.5581772327423096,0.1792812347412109,0.0,0.0,0.4051979482173919,41.85164642333984,43.0,-17.252681732177734,-8852.04296875,114.99185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037874311208725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201252818107605,0.3201300501823425,-4.745942987938179e-06,0.0,0.0002068183384835,0.0,0.0,14.963252067565918,0.0,0.0,0.0,0.3143687844276428,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.065001331269741,-1648.2552490234375,304.1519470214844,0.6754042506217957,0.1152188032865524,0.1050307601690292,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991084635257721,0.050000000745058,0.0487910620868206,293.2822570800781,297.1499938964844,293.1499938964844,0.0183582287281751,-649.0777587890625,304.1611328125,0.5257049798965454,0.0568239502608776,0.0413318909704685,293.1791381835937,297.1499938964844,293.1499938964844,0.2906935811042785,-5645.4931640625,304.1609802246094,0.9990000128746032,0.4531146585941314,0.359499990940094,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695904694497,-1904.8931884765625,297.99029541015625,0.4991084635257721,0.050000000745058,0.2314437925815582,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252950817346573,0.7598513960838318,0.7598513960838318,1.0,1.0,-0.9433876872062684,0.3864314556121826,0.5569562315940857,0.1770498603582382,0.0,0.0,0.4038028419017792,42.14518737792969,46.0,-26.330442428588867,-8844.9609375,115.2922821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011356949806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317322164773941,0.3173269033432007,-4.731321951112477e-06,0.0,0.0002041271654888,0.0,0.0,14.769577026367188,0.0,0.0,0.0,0.3135600984096527,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.065001331269741,-1648.2552490234375,304.1519470214844,0.6754042506217957,0.1152188032865524,0.1050307601690292,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991084635257721,0.050000000745058,0.0487910620868206,293.2822570800781,297.1499938964844,293.1499938964844,0.0183582287281751,-649.0777587890625,304.1611328125,0.5257049798965454,0.0568239502608776,0.0413318909704685,293.1791381835937,297.1499938964844,293.1499938964844,0.2906935811042785,-5645.4931640625,304.1609802246094,0.9990000128746032,0.4531146585941314,0.359499990940094,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695904694497,-1904.8931884765625,297.99029541015625,0.4991084635257721,0.050000000745058,0.2314437925815582,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252950817346573,0.7598513960838318,0.7598513960838318,1.0,1.0,-0.9433876872062684,0.3864314556121826,0.5569562315940857,0.1770498603582382,0.0,0.0,0.4038028419017792,42.14518737792969,46.0,-26.330442428588867,-8844.9609375,115.2922821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011356949806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317322164773941,0.3173269033432007,-4.731321951112477e-06,0.0,0.0002041271654888,0.0,0.0,14.769577026367188,0.0,0.0,0.0,0.3135600984096527,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648820549249649,-1646.4827880859375,304.1514892578125,0.6720172166824341,0.1149018034338951,0.1047462821006774,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971720278263092,0.050000000745058,0.0488229133188724,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476721107959,-619.0591430664062,304.1601257324219,0.5134100317955017,0.0540026314556598,0.0393577367067337,293.1829528808594,297.1499938964844,293.1499938964844,0.2949995100498199,-5715.81201171875,304.150146484375,0.9990000128746032,0.4516082406044006,0.3636730909347534,293.341064453125,297.1499938964844,293.1499938964844,0.0051198345609009,-1890.3026123046875,297.9118957519531,0.4971720278263092,0.050000000745058,0.2315948754549026,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268074601888656,0.7598143815994263,0.7598143815994263,1.0,1.0,-0.9459036588668824,0.3883575797080993,0.557546079158783,0.1753544956445694,0.0,0.0,0.4055773317813873,42.93497467041016,49.0,-29.29507064819336,-8882.404296875,117.1261978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987967640161514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183038830757141,0.3183086216449737,-4.72945612273179e-06,0.0,0.0002017534425249,0.0,0.0,14.817102432250977,0.0,0.0,0.0,0.3137335777282715,4.0,0.0,1.0
