time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234679102897,-1815.806396484375,304.1469116210937,0.6994161605834961,0.1271812468767166,0.1154873073101043,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557660013437,-546.7435913085938,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327346384525299,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308579776436,-1408.7305908203125,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.224966362118721,0.757339596748352,0.757339596748352,1.0,1.0,-0.94807106256485,0.3962613940238952,0.5518096685409546,0.1558895707130432,0.0,0.0,0.4648362100124359,41.535606384277344,49.0,-13.62248992919922,-9717.1396484375,115.36154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202130109071731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960596323013305,0.3960646688938141,-5.0394974095979705e-06,0.0,0.0002234882122138,0.0,0.0,20.348876953125,0.0,0.0,0.0,0.3359856009483337,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750404074788093,-1828.990966796875,304.146728515625,0.6966227889060974,0.1279637366533279,0.116240806877613,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173785775899,-548.203125,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.431051105260849,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996637936681,-1397.8536376953125,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.7572492361068726,0.7572492361068726,1.0,1.0,-0.9570688009262084,0.4001398086547851,0.5569289922714233,0.1578432768583297,0.0,0.0,0.4681251645088196,42.877201080322266,52.0,-13.522394180297852,-9808.458984375,119.5716781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207488119602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001997411251068,0.4002048075199127,-5.055216661276063e-06,0.0,0.0002240319736301,0.0,0.0,20.66653823852539,0.0,0.0,0.0,0.3372093737125397,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750404074788093,-1828.990966796875,304.146728515625,0.6966227889060974,0.1279637366533279,0.116240806877613,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173785775899,-548.203125,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.431051105260849,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996637936681,-1397.8536376953125,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.7572492361068726,0.7572492361068726,1.0,1.0,-0.9570688009262084,0.4001398086547851,0.5569289922714233,0.1578432768583297,0.0,0.0,0.4681251645088196,42.877201080322266,52.0,-13.522394180297852,-9808.458984375,119.5716781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207488119602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001997411251068,0.4002048075199127,-5.055216661276063e-06,0.0,0.0002240319736301,0.0,0.0,20.66653823852539,0.0,0.0,0.0,0.3372093737125397,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753950327634811,-1835.5172119140625,304.1466979980469,0.6948655843734741,0.1283464282751083,0.1166149750351905,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514174863696,-548.9981079101562,303.70849609375,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.9365234375,304.1324157714844,0.9990000128746032,0.4298569560050964,0.3685120940208435,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842860281467,-1392.4730224609375,296.1040954589844,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.2297206372022628,0.7572040557861328,0.7572040557861328,1.0,1.0,-0.9622846245765686,0.4023837149143219,0.5599008798599243,0.1589995175600052,0.0,0.0,0.4702105820178985,43.6770133972168,52.0,-13.054396629333496,-9859.8916015625,122.0792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211081534624099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029500782489776,0.4029551446437835,-5.066384346719133e-06,0.0,0.0002243966737296,0.0,0.0,20.881690979003903,0.0,0.0,0.0,0.3380334675312042,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757453292608261,-1841.965576171875,304.14666748046875,0.6929156184196472,0.1287226378917694,0.1169862002134323,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131873050704598,-549.8276977539062,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284352362155914,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690311972051,-1387.117431640625,296.077392578125,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.12030029296875,1.0,0.2316146492958068,0.7571079134941101,0.7571079134941101,1.0,1.0,-0.967904269695282,0.4047928750514984,0.5631113648414612,0.1602543145418167,0.0,0.0,0.4725574851036072,44.55348205566406,40.0,-12.352819442749023,-9914.3515625,124.83116912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.221549317240715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061233103275299,0.4061284065246582,-5.079697530163685e-06,0.0,0.0002248443925054,0.0,0.0,21.133020401000977,0.0,0.0,0.0,0.3389911353588104,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762872099876403,-1851.76171875,304.1468811035156,0.6966565251350403,0.1295026838779449,0.1176505833864212,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.013205680064857,-549.9761962890625,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264125227928161,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312481388449,-1373.004638671875,296.0316772460937,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375483274459,0.7569157481193542,0.7569157481193542,1.0,1.0,-0.9642794728279114,0.4032087028026581,0.5610707998275757,0.1594057083129882,0.0,0.0,0.4761224091053009,43.8160285949707,28.0,12.93142795562744,-9946.5263671875,122.76982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226079404354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125424325466156,0.4125475287437439,-5.110564870847156e-06,0.0,0.0002259187604067,0.0,0.0,21.661226272583008,0.0,0.0,0.0,0.3409522175788879,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762872099876403,-1851.76171875,304.1468811035156,0.6966565251350403,0.1295026838779449,0.1176505833864212,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.013205680064857,-549.9761962890625,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264125227928161,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312481388449,-1373.004638671875,296.0316772460937,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375483274459,0.7569157481193542,0.7569157481193542,1.0,1.0,-0.9642794728279114,0.4032087028026581,0.5610707998275757,0.1594057083129882,0.0,0.0,0.4761224091053009,43.8160285949707,28.0,12.93142795562744,-9946.5263671875,122.76982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226079404354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125424325466156,0.4125475287437439,-5.110564870847156e-06,0.0,0.0002259187604067,0.0,0.0,21.661226272583008,0.0,0.0,0.0,0.3409522175788879,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766171663999557,-1857.313232421875,304.1473693847656,0.7075808048248291,0.1303323805332183,0.1182818561792373,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.013161807321012,-548.2374877929688,303.7479553222656,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274854063987732,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839166957885,-1354.0281982421875,296.004150390625,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593017578125,1.0,0.2232635021209716,0.7567235231399536,0.7567235231399536,1.0,1.0,-0.947404444217682,0.3959668576717376,0.5514376163482666,0.1554732024669647,0.0,0.0,0.4735418856143951,40.91424560546875,31.0,38.16477584838867,-9860.875,114.20994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234883159399032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116632044315338,0.4116683304309845,-5.119073648529593e-06,0.0,0.0002268122334498,0.0,0.0,21.63597679138184,0.0,0.0,0.0,0.340835303068161,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766171663999557,-1857.313232421875,304.1473693847656,0.7075808048248291,0.1303323805332183,0.1182818561792373,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.013161807321012,-548.2374877929688,303.7479553222656,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274854063987732,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839166957885,-1354.0281982421875,296.004150390625,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593017578125,1.0,0.2232635021209716,0.7567235231399536,0.7567235231399536,1.0,1.0,-0.947404444217682,0.3959668576717376,0.5514376163482666,0.1554732024669647,0.0,0.0,0.4735418856143951,40.91424560546875,31.0,38.16477584838867,-9860.875,114.20994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234883159399032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116632044315338,0.4116683304309845,-5.119073648529593e-06,0.0,0.0002268122334498,0.0,0.0,21.63597679138184,0.0,0.0,0.0,0.340835303068161,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770500600337982,-1864.8963623046875,304.14752197265625,0.7156162858009338,0.1311890035867691,0.1189800426363945,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484530866146,-547.3072509765625,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307158291339874,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401498898863,-1336.7489013671875,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566800117492676,0.7566800117492676,1.0,1.0,-0.9360995888710022,0.3911646008491516,0.5449349880218506,0.1527838557958603,0.0,0.0,0.4675398766994476,38.97901153564453,34.0,25.36464500427246,-9762.857421875,108.6350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237418293952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038426280021667,0.403847724199295,-5.0920634748763405e-06,0.0,0.0002270695113111,0.0,0.0,21.032508850097656,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770500600337982,-1864.8963623046875,304.14752197265625,0.7156162858009338,0.1311890035867691,0.1189800426363945,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484530866146,-547.3072509765625,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307158291339874,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401498898863,-1336.7489013671875,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566800117492676,0.7566800117492676,1.0,1.0,-0.9360995888710022,0.3911646008491516,0.5449349880218506,0.1527838557958603,0.0,0.0,0.4675398766994476,38.97901153564453,34.0,25.36464500427246,-9762.857421875,108.6350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237418293952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038426280021667,0.403847724199295,-5.0920634748763405e-06,0.0,0.0002270695113111,0.0,0.0,21.032508850097656,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777021422982215,-1876.8878173828125,304.1472473144531,0.7203264832496643,0.1320743709802627,0.1197341904044151,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879970431327,-547.9417114257812,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337570369243622,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047400742769,-1323.7802734375,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.2175093293190002,0.7566365599632263,0.7566365599632263,1.0,1.0,-0.9308779835700988,0.3889566361904144,0.5419213771820068,0.1515154987573623,0.0,0.0,0.4635036587715149,38.02595520019531,37.0,2.529948234558105,-9710.6513671875,106.00518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875840902328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970323801040649,0.3970374166965484,-5.058417627878953e-06,0.0,0.0002267099916934,0.0,0.0,20.478073120117188,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777021422982215,-1876.8878173828125,304.1472473144531,0.7203264832496643,0.1320743709802627,0.1197341904044151,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879970431327,-547.9417114257812,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337570369243622,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047400742769,-1323.7802734375,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.2175093293190002,0.7566365599632263,0.7566365599632263,1.0,1.0,-0.9308779835700988,0.3889566361904144,0.5419213771820068,0.1515154987573623,0.0,0.0,0.4635036587715149,38.02595520019531,37.0,2.529948234558105,-9710.6513671875,106.00518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875840902328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970323801040649,0.3970374166965484,-5.058417627878953e-06,0.0,0.0002267099916934,0.0,0.0,20.478073120117188,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780639946460723,-1883.588134765625,304.1470947265625,0.7217729687690735,0.1325271427631378,0.1201309561729431,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179372012615,-548.5247802734375,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766758441925,-5334.47998046875,304.1737060546875,0.9990000128746032,0.4350247979164123,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.0034888286609202,-1318.0849609375,295.908935546875,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171544432640075,0.7566148042678833,0.7566148042678833,1.0,1.0,-0.9300382733345032,0.3886081874370575,0.5414301156997681,0.1512874960899353,0.0,0.0,0.4620847404003143,37.82571029663086,37.0,-4.394678592681885,-9701.7158203125,105.51036834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230505496263504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394623190164566,0.3946282267570495,-5.045580110163428e-06,0.0,0.0002263679634779,0.0,0.0,20.28055000305176,0.0,0.0,0.0,0.3357251286506653,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784429684281349,-1890.6260986328125,304.1469421386719,0.7226897478103638,0.1329833716154098,0.1205375716090202,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534643635153,-549.2479248046875,303.8143310546875,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762088298797,-5331.208984375,304.169921875,0.9990000128746032,0.4360777139663696,0.3392964005470276,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736662637442,-1312.7216796875,295.8853759765625,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,293.4454345703125,291.1702575683594,1.0,0.2171553522348404,0.7566176056861877,0.7566176056861877,1.0,1.0,-0.9302346110343932,0.3887035548686981,0.5415310263633728,0.1513014584779739,0.0,0.0,0.4610922634601593,37.785282135009766,40.0,-9.717877388000488,-9701.7119140625,105.48800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226461619138717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927861452102661,0.3927911818027496,-5.0353683036519215e-06,0.0,0.0002259575412608,0.0,0.0,20.12914276123047,0.0,0.0,0.0,0.3351378440856933,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.079236015677452,-1905.4019775390625,304.1466369628906,0.7231222987174988,0.1338952630758285,0.1213685944676399,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387986570596,-551.0410766601562,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374686181545257,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452646505087,-1302.8243408203125,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7566232681274414,0.7566232681274414,1.0,1.0,-0.933346152305603,0.3900495171546936,0.5432966351509094,0.1519648134708404,0.0,0.0,0.4605764746665954,38.1251335144043,43.0,-16.216293334960938,-9726.94140625,106.68766021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553704977035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198079586029,0.391124814748764,-5.02352759212954e-06,0.0,0.0002250535035273,0.0,0.0,19.98320960998535,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.079236015677452,-1905.4019775390625,304.1466369628906,0.7231222987174988,0.1338952630758285,0.1213685944676399,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387986570596,-551.0410766601562,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374686181545257,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452646505087,-1302.8243408203125,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7566232681274414,0.7566232681274414,1.0,1.0,-0.933346152305603,0.3900495171546936,0.5432966351509094,0.1519648134708404,0.0,0.0,0.4605764746665954,38.1251335144043,43.0,-16.216293334960938,-9726.94140625,106.68766021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553704977035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198079586029,0.391124814748764,-5.02352759212954e-06,0.0,0.0002250535035273,0.0,0.0,19.98320960998535,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800425335764885,-1920.457763671875,304.1464233398437,0.7219685912132263,0.1347908675670623,0.1222058609127998,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.013438219204545,-553.1414184570312,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378509223461151,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183713141828,-1293.51318359375,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882583856582,0.7566288709640503,0.7566288709640503,1.0,1.0,-0.9395180344581604,0.3926923274993896,0.5468257069587708,0.1533574759960174,0.0,0.0,0.4619139730930328,38.94770812988281,46.0,-18.07529258728028,-9780.6953125,109.32410430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209533900022506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921612799167633,0.3921662867069244,-5.023786798119545e-06,0.0,0.0002242396003566,0.0,0.0,20.04896354675293,0.0,0.0,0.0,0.33482426404953,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800425335764885,-1920.457763671875,304.1464233398437,0.7219685912132263,0.1347908675670623,0.1222058609127998,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.013438219204545,-553.1414184570312,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378509223461151,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183713141828,-1293.51318359375,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882583856582,0.7566288709640503,0.7566288709640503,1.0,1.0,-0.9395180344581604,0.3926923274993896,0.5468257069587708,0.1533574759960174,0.0,0.0,0.4619139730930328,38.94770812988281,46.0,-18.07529258728028,-9780.6953125,109.32410430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209533900022506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921612799167633,0.3921662867069244,-5.023786798119545e-06,0.0,0.0002242396003566,0.0,0.0,20.04896354675293,0.0,0.0,0.0,0.33482426404953,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808759182691574,-1936.025634765625,304.1462097167969,0.7196311354637146,0.1357416361570358,0.1230793073773384,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523192584514,-555.512451171875,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372991621494293,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935410901904,-1284.92041015625,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.756512463092804,0.756512463092804,1.0,1.0,-0.9481967687606812,0.3963809013366699,0.551815927028656,0.1553498208522796,0.0,0.0,0.4648987948894501,40.1748275756836,49.0,-17.582420349121094,-9856.2138671875,113.19485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525768756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956572711467743,0.3956623077392578,-5.035505637351889e-06,0.0,0.0002237313310615,0.0,0.0,20.309309005737305,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808759182691574,-1936.025634765625,304.1462097167969,0.7196311354637146,0.1357416361570358,0.1230793073773384,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523192584514,-555.512451171875,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372991621494293,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935410901904,-1284.92041015625,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.756512463092804,0.756512463092804,1.0,1.0,-0.9481967687606812,0.3963809013366699,0.551815927028656,0.1553498208522796,0.0,0.0,0.4648987948894501,40.1748275756836,49.0,-17.582420349121094,-9856.2138671875,113.19485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525768756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956572711467743,0.3956623077392578,-5.035505637351889e-06,0.0,0.0002237313310615,0.0,0.0,20.309309005737305,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817799195647239,-1952.9180908203125,304.1459655761719,0.7164955139160156,0.1367706656455993,0.1240440234541893,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809851974248,-558.1320190429688,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358877539634704,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708196133375,-1277.052490234375,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563961148262024,0.7563961148262024,1.0,1.0,-0.9589515328407288,0.4009515047073364,0.5580000281333923,0.157855287194252,0.0,0.0,0.4693912267684936,41.74458694458008,52.0,-16.301511764526367,-9949.3505859375,118.15565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204249948263168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315009117126,0.4014365673065185,-5.058110673417104e-06,0.0,0.0002237033622805,0.0,0.0,20.75507545471192,0.0,0.0,0.0,0.3375509679317474,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817799195647239,-1952.9180908203125,304.1459655761719,0.7164955139160156,0.1367706656455993,0.1240440234541893,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809851974248,-558.1320190429688,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358877539634704,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708196133375,-1277.052490234375,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563961148262024,0.7563961148262024,1.0,1.0,-0.9589515328407288,0.4009515047073364,0.5580000281333923,0.157855287194252,0.0,0.0,0.4693912267684936,41.74458694458008,52.0,-16.301511764526367,-9949.3505859375,118.15565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204249948263168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315009117126,0.4014365673065185,-5.058110673417104e-06,0.0,0.0002237033622805,0.0,0.0,20.75507545471192,0.0,0.0,0.0,0.3375509679317474,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822453200817108,-1961.6153564453125,304.1458740234375,0.714667558670044,0.1372994631528854,0.1245460510253906,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974427819252014,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501591816544,-559.5174560546875,303.9476013183594,0.4974427819252014,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282821655273,-5710.07763671875,304.1265563964844,0.9990000128746032,0.4348618686199188,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600362949073,-1273.3056640625,295.6720275878906,0.4974427819252014,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156005859375,1.0,0.2284885495901107,0.7563379406929016,0.7563379406929016,1.0,1.0,-0.9649630784988404,0.4035089612007141,0.5614541172981262,0.15926393866539,0.0,0.0,0.472144603729248,42.64240646362305,52.0,-15.373589515686035,-10001.3896484375,121.00348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206296175718307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051251411437988,0.4051302075386047,-5.073427928437013e-06,0.0,0.0002239110181108,0.0,0.0,21.04613876342773,0.0,0.0,0.0,0.3386628031730652,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827153325080871,-1970.3975830078125,304.145751953125,0.7126868367195129,0.137834832072258,0.1250570714473724,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.01382218580693,-560.9423828125,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986392080783844,-5782.2548828125,304.1224365234375,0.9990000128746032,0.4336289167404175,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033495950046926,-1269.66259765625,295.6506042480469,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306021749973297,0.756231427192688,0.756231427192688,1.0,1.0,-0.9713292121887208,0.4062140882015228,0.5651151537895203,0.1607536375522613,0.0,0.0,0.475186675786972,43.60769271850586,55.0,-14.238846778869627,-10056.36328125,124.07625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2209947258234024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093076884746551,0.409312754869461,-5.091339517093729e-06,0.0,0.0002242815535282,0.0,0.0,21.38052558898925,0.0,0.0,0.0,0.3399312794208526,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836629346013069,-1988.0966796875,304.1455993652344,0.708308756351471,0.1389210373163223,0.1261008381843567,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741748571395,-563.890380859375,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305604994297027,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295410685241,-1262.6053466796875,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394593715667,0.7560184001922607,0.7560184001922607,1.0,1.0,-0.984963595867157,0.4120171666145324,0.5729464292526245,0.1639541685581207,0.0,0.0,0.4819858074188232,45.72185516357422,43.0,-11.572131156921388,-10173.4814453125,130.85122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361266613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189686775207519,0.4189738035202026,-5.134557795827277e-06,0.0,0.0002255414146929,0.0,0.0,22.171092987060547,0.0,0.0,0.0,0.3428940176963806,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836629346013069,-1988.0966796875,304.1455993652344,0.708308756351471,0.1389210373163223,0.1261008381843567,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741748571395,-563.890380859375,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305604994297027,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295410685241,-1262.6053466796875,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394593715667,0.7560184001922607,0.7560184001922607,1.0,1.0,-0.984963595867157,0.4120171666145324,0.5729464292526245,0.1639541685581207,0.0,0.0,0.4819858074188232,45.72185516357422,43.0,-11.572131156921388,-10173.4814453125,130.85122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361266613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189686775207519,0.4189738035202026,-5.134557795827277e-06,0.0,0.0002255414146929,0.0,0.0,22.171092987060547,0.0,0.0,0.0,0.3428940176963806,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671502709388,-2002.9129638671875,304.145751953125,0.7115097641944885,0.1400724947452545,0.1270996630191803,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705918893218,-565.29345703125,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282323718070984,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038789406418,-1252.7581787109375,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.233891025185585,0.7558053731918335,0.7558053731918335,1.0,1.0,-0.9836883544921876,0.4114176630973816,0.5722706913948059,0.1636938899755478,0.0,0.0,0.4876804947853088,45.31266403198242,31.0,14.47035312652588,-10213.10546875,129.85592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421026945114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289376437664032,0.4289428293704986,-5.1845140660589095e-06,0.0,0.0002273742575198,0.0,0.0,23.024581909179688,0.0,0.0,0.0,0.3460014164447784,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671502709388,-2002.9129638671875,304.145751953125,0.7115097641944885,0.1400724947452545,0.1270996630191803,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705918893218,-565.29345703125,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282323718070984,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038789406418,-1252.7581787109375,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.233891025185585,0.7558053731918335,0.7558053731918335,1.0,1.0,-0.9836883544921876,0.4114176630973816,0.5722706913948059,0.1636938899755478,0.0,0.0,0.4876804947853088,45.31266403198242,31.0,14.47035312652588,-10213.10546875,129.85592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421026945114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289376437664032,0.4289428293704986,-5.1845140660589095e-06,0.0,0.0002273742575198,0.0,0.0,23.024581909179688,0.0,0.0,0.0,0.3460014164447784,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774869322776,-2013.7479248046875,304.1461486816406,0.721307098865509,0.1413146257400512,0.1280995309352874,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.014099140651524,-564.7658081054688,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291369318962097,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700386364012,-1238.6588134765625,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555865049362183,0.7555865049362183,1.0,1.0,-0.9688758850097656,0.4050414860248565,0.5638344287872314,0.1602012366056442,0.0,0.0,0.4870868623256683,42.63425827026367,34.0,39.49856948852539,-10134.8330078125,121.8953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787602186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311797320842743,0.4311849474906921,-5.209356459090486e-06,0.0,0.0002292382268933,0.0,0.0,23.272232055664062,0.0,0.0,0.0,0.3468750119209289,4.0,0.0,1.0
