time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350943922996,-2325.393310546875,304.14373779296875,0.7624561190605164,0.1636115610599517,0.1479494273662567,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451655685901641,-1022.2269287109376,304.1368713378906,0.6307889223098755,0.0923930332064628,0.0650720223784446,293.08154296875,297.1499938964844,293.1499938964844,0.282705157995224,-5527.02392578125,304.1492919921875,0.9990000128746032,0.4559263288974762,0.35150346159935,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561240855604,-1158.7109375,295.2909240722656,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.2311355024576187,0.7533034682273865,0.7533034682273865,1.0,1.0,-1.013373851776123,0.4232804775238037,0.5900933146476746,0.1719021499156952,0.0,0.0,0.4942653477191925,41.03849029541016,49.0,-16.128610610961914,-10517.2119140625,129.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379730194807052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404531121253967,0.4404583573341369,-5.25497853232082e-06,0.0,0.0002415123599348,0.0,0.0,24.0842227935791,0.0,0.0,0.0,0.3498658835887909,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.10321806371212,-2351.001953125,304.1435241699219,0.760660707950592,0.1652245372533798,0.1494445949792862,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.047900665551424,-1057.2767333984375,304.1366882324219,0.6338856816291809,0.0954411253333091,0.0672425478696823,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.78857421875,304.1394958496094,0.9990000128746032,0.4568468034267425,0.3575999736785888,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545860063284,-1158.646484375,295.2748718261719,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343988567590713,0.7531177997589111,0.7531177997589111,1.0,1.0,-1.0254039764404297,0.4283952116966247,0.5970087051391602,0.1748556345701217,0.0,0.0,0.4976728856563568,42.34257888793945,52.0,-16.510507583618164,-10616.3671875,135.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838726043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449542164802551,0.4449594914913177,-5.273866008792538e-06,0.0,0.000241827845457,0.0,0.0,24.47094345092773,0.0,0.0,0.0,0.3512464761734009,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.10321806371212,-2351.001953125,304.1435241699219,0.760660707950592,0.1652245372533798,0.1494445949792862,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.047900665551424,-1057.2767333984375,304.1366882324219,0.6338856816291809,0.0954411253333091,0.0672425478696823,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.78857421875,304.1394958496094,0.9990000128746032,0.4568468034267425,0.3575999736785888,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545860063284,-1158.646484375,295.2748718261719,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343988567590713,0.7531177997589111,0.7531177997589111,1.0,1.0,-1.0254039764404297,0.4283952116966247,0.5970087051391602,0.1748556345701217,0.0,0.0,0.4976728856563568,42.34257888793945,52.0,-16.510507583618164,-10616.3671875,135.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838726043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449542164802551,0.4449594914913177,-5.273866008792538e-06,0.0,0.000241827845457,0.0,0.0,24.47094345092773,0.0,0.0,0.0,0.3512464761734009,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039080619812011,-2363.745361328125,304.1434631347656,0.7593663930892944,0.1660217046737671,0.1501891314983368,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982916414737701,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492526441812515,-1074.6956787109375,304.1366577148437,0.6350352764129639,0.0969482585787773,0.0683203414082527,293.0892333984375,297.1499938964844,293.1499938964844,0.2923850417137146,-5681.6005859375,304.1347961425781,0.9990000128746032,0.4569490551948547,0.361246794462204,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542192980647,-1158.7572021484375,295.26708984375,0.4982916414737701,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1233825683594,1.0,0.2362872660160064,0.7530249953269958,0.7530249953269958,1.0,1.0,-1.0321582555770874,0.4312834441661834,0.6008748412132263,0.1764887273311615,0.0,0.0,0.4999418556690216,43.12676239013672,52.0,-16.19611167907715,-10672.97265625,138.13949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385801523923874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481423795223236,0.4481476843357086,-5.28839473190601e-06,0.0,0.0002421285171294,0.0,0.0,24.751651763916016,0.0,0.0,0.0,0.352241963148117,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045945733785629,-2376.400634765625,304.1434020996094,0.7578623294830322,0.1668116450309753,0.1509302109479904,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964581429958343,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505910404026508,-1092.0087890625,304.1366577148437,0.635955810546875,0.0984426811337471,0.0693916901946067,293.09381103515625,297.1499938964844,293.1499938964844,0.2963896989822387,-5744.71142578125,304.1302795410156,0.9990000128746032,0.4568199515342712,0.3652316033840179,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540744774043,-1158.9400634765625,295.25958251953125,0.4964581429958343,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.1179504394531,1.0,0.2383205890655517,0.752873957157135,0.752873957157135,1.0,1.0,-1.039326310157776,0.434351235628128,0.6049751043319702,0.1781999617815017,0.0,0.0,0.5025519728660583,43.98930740356445,55.0,-15.581454277038574,-10733.423828125,141.4997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.2389935106039047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519221186637878,0.4519274234771728,-5.306270395522006e-06,0.0,0.0002425480342935,0.0,0.0,25.08949089050293,0.0,0.0,0.0,0.3534330427646637,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513464570045,-2401.33837890625,304.1433410644531,0.7543598413467407,0.1683678925037384,0.1523990631103515,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532202422618866,-1126.2344970703125,304.13671875,0.637202799320221,0.1013899818062782,0.0715118423104286,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558846056461334,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543173197656,-1159.458984375,295.2455444335937,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427592724561691,0.7525717616081238,0.7525717616081238,1.0,1.0,-1.054714918136597,0.440967708826065,0.613747239112854,0.1818346530199051,0.0,0.0,0.5086749792098999,45.927032470703125,58.0,-13.757733345031738,-10863.98828125,149.00050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278035879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611234962940216,0.4611288607120514,-5.3518465392699e-06,0.0,0.0002438006922602,0.0,0.0,25.93156242370605,0.0,0.0,0.0,0.356370210647583,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513464570045,-2401.33837890625,304.1433410644531,0.7543598413467407,0.1683678925037384,0.1523990631103515,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532202422618866,-1126.2344970703125,304.13671875,0.637202799320221,0.1013899818062782,0.0715118423104286,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558846056461334,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543173197656,-1159.458984375,295.2455444335937,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427592724561691,0.7525717616081238,0.7525717616081238,1.0,1.0,-1.054714918136597,0.440967708826065,0.613747239112854,0.1818346530199051,0.0,0.0,0.5086749792098999,45.927032470703125,58.0,-13.757733345031738,-10863.98828125,149.00050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278035879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611234962940216,0.4611288607120514,-5.3518465392699e-06,0.0,0.0002438006922602,0.0,0.0,25.93156242370605,0.0,0.0,0.0,0.356370210647583,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072823628783226,-2425.707763671875,304.1433410644531,0.7504076361656189,0.1698922514915466,0.1538479179143905,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.488282561302185,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557809472084045,-1159.8719482421875,304.1368713378906,0.6378153562545776,0.1042850315570831,0.0736000165343284,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097331523895,-6038.45166015625,304.11474609375,0.9990000128746032,0.4540903866291046,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551902018487,-1160.1461181640625,295.23291015625,0.488282561302185,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941181182861,0.7522696256637573,0.7522696256637573,1.0,1.0,-1.0712107419967651,0.4481013119220733,0.6231094002723694,0.1856851726770401,0.0,0.0,0.5158042311668396,48.11084747314453,61.0,-11.505983352661133,-11004.5546875,157.44264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420591115951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722624719142914,0.4722678959369659,-5.409846380644012e-06,0.0,0.0002456592337694,0.0,0.0,26.9846248626709,0.0,0.0,0.0,0.3599838316440582,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072823628783226,-2425.707763671875,304.1433410644531,0.7504076361656189,0.1698922514915466,0.1538479179143905,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.488282561302185,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557809472084045,-1159.8719482421875,304.1368713378906,0.6378153562545776,0.1042850315570831,0.0736000165343284,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097331523895,-6038.45166015625,304.11474609375,0.9990000128746032,0.4540903866291046,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551902018487,-1160.1461181640625,295.23291015625,0.488282561302185,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941181182861,0.7522696256637573,0.7522696256637573,1.0,1.0,-1.0712107419967651,0.4481013119220733,0.6231094002723694,0.1856851726770401,0.0,0.0,0.5158042311668396,48.11084747314453,61.0,-11.505983352661133,-11004.5546875,157.44264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420591115951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722624719142914,0.4722678959369659,-5.409846380644012e-06,0.0,0.0002456592337694,0.0,0.0,26.9846248626709,0.0,0.0,0.0,0.3599838316440582,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085844412446022,-2449.455078125,304.1434020996094,0.7462736964225769,0.1713871955871582,0.1552758365869522,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586916580796241,-1198.558349609375,304.1363525390625,0.6389930844306946,0.1080352142453193,0.0760208591818809,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508873522281647,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567073263227,-1161.000732421875,295.2220153808594,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.252730518579483,0.7518765330314636,0.7518765330314636,1.0,1.0,-1.0888166427612305,0.4557463824748993,0.6330702304840088,0.1897327750921249,0.0,0.0,0.5236855745315552,50.48233795166016,49.0,-9.21557903289795,-11153.73828125,166.7732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445112615823745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850133657455444,0.4850188493728637,-5.479358151205815e-06,0.0,0.000248147844104,0.0,0.0,28.23386001586914,0.0,0.0,0.0,0.3641893267631531,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085844412446022,-2449.455078125,304.1434020996094,0.7462736964225769,0.1713871955871582,0.1552758365869522,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586916580796241,-1198.558349609375,304.1363525390625,0.6389930844306946,0.1080352142453193,0.0760208591818809,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508873522281647,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567073263227,-1161.000732421875,295.2220153808594,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.252730518579483,0.7518765330314636,0.7518765330314636,1.0,1.0,-1.0888166427612305,0.4557463824748993,0.6330702304840088,0.1897327750921249,0.0,0.0,0.5236855745315552,50.48233795166016,49.0,-9.21557903289795,-11153.73828125,166.7732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445112615823745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850133657455444,0.4850188493728637,-5.479358151205815e-06,0.0,0.000248147844104,0.0,0.0,28.23386001586914,0.0,0.0,0.0,0.3641893267631531,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096780449151992,-2469.0849609375,304.143798828125,0.7494864463806152,0.1729131788015365,0.1566164195537567,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727793037891,-1249.407470703125,304.1346130371094,0.6488567590713501,0.1128496974706649,0.0793075934052467,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475886821746826,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531859956681,-1159.314453125,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553171634674,0.7514834403991699,0.7514834403991699,1.0,1.0,-1.0919585227966309,0.456988662481308,0.6349698305130005,0.1906285285949707,0.0,0.0,0.5301591157913208,50.12311935424805,37.0,16.516239166259766,-11223.33203125,167.0104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.2474555373191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977898299694061,0.4977953732013702,-5.55605265617487e-06,0.0,0.0002511359052732,0.0,0.0,29.550737380981445,0.0,0.0,0.0,0.3684781491756439,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096780449151992,-2469.0849609375,304.143798828125,0.7494864463806152,0.1729131788015365,0.1566164195537567,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727793037891,-1249.407470703125,304.1346130371094,0.6488567590713501,0.1128496974706649,0.0793075934052467,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475886821746826,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531859956681,-1159.314453125,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553171634674,0.7514834403991699,0.7514834403991699,1.0,1.0,-1.0919585227966309,0.456988662481308,0.6349698305130005,0.1906285285949707,0.0,0.0,0.5301591157913208,50.12311935424805,37.0,16.516239166259766,-11223.33203125,167.0104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.2474555373191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977898299694061,0.4977953732013702,-5.55605265617487e-06,0.0,0.0002511359052732,0.0,0.0,29.550737380981445,0.0,0.0,0.0,0.3684781491756439,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.110104814171791,-2476.51513671875,304.1441345214844,0.7536993026733398,0.1736981570720672,0.15727399289608,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641454830765724,-1271.9954833984375,304.1343688964844,0.6559193134307861,0.1149158552289009,0.0808402746915817,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227848529815,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4472945034503937,0.3870799839496612,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479016713798,-1156.65087890625,295.2308349609375,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.731201171875,291.1203308105469,1.0,0.249980628490448,0.7512869238853455,0.7512869238853455,1.0,1.0,-1.0881084203720093,0.455217957496643,0.6328904628753662,0.1898587495088577,0.0,0.0,0.5308643579483032,49.00366973876953,37.0,31.10731506347656,-11211.4541015625,163.83058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60272216796875,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.2489415258169174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010064840316772,0.5010120868682861,-5.583150141319493e-06,0.0,0.0002526440075598,0.0,0.0,29.92322540283203,0.0,0.0,0.0,0.3696498572826385,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105091050267219,-2483.508544921875,304.1444702148437,0.7594919800758362,0.1744968593120575,0.1579274535179138,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654624924063682,-1289.7864990234375,304.13482666015625,0.6637186408042908,0.1164941191673278,0.0820783749222755,293.1527099609375,297.1499938964844,293.1499938964844,0.3122379779815674,-5975.38525390625,304.1544189453125,0.9990000128746032,0.4482256770133972,0.3796684741973877,293.181396484375,297.1499938964844,293.1499938964844,0.0030412813648581,-1153.4107666015625,295.2415466308594,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.71832275390625,291.1380310058594,1.0,0.2468933910131454,0.7511183619499207,0.7511183619499207,1.0,1.0,-1.0810723304748535,0.4520415365695953,0.6290307641029358,0.1883973181247711,0.0,0.0,0.5301828384399414,47.40018081665039,40.0,40.57114791870117,-11170.599609375,158.88526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.2503191232681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015924572944641,0.501598060131073,-5.595607944997028e-06,0.0,0.0002540420973673,0.0,0.0,30.025569915771484,0.0,0.0,0.0,0.3699608445167541,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114596724510192,-2500.258544921875,304.14471435546875,0.7670425176620483,0.1760866045951843,0.1592971682548523,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287236571312,-1310.879638671875,304.1372985839844,0.6728627681732178,0.1182781979441642,0.0835654363036155,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524017572402954,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316025950014,-1148.7081298828125,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663593053817,0.7507811784744263,0.7507811784744263,1.0,1.0,-1.0744967460632324,0.4490561783313751,0.6254404783248901,0.1869888007640838,0.0,0.0,0.5267083048820496,45.72099304199219,43.0,28.516021728515625,-11109.474609375,153.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2525638341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970471262931824,0.4970527291297912,-5.581552159128478e-06,0.0,0.0002563201705925,0.0,0.0,29.60819625854492,0.0,0.0,0.0,0.3686234652996063,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114596724510192,-2500.258544921875,304.14471435546875,0.7670425176620483,0.1760866045951843,0.1592971682548523,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287236571312,-1310.879638671875,304.1372985839844,0.6728627681732178,0.1182781979441642,0.0835654363036155,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524017572402954,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316025950014,-1148.7081298828125,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663593053817,0.7507811784744263,0.7507811784744263,1.0,1.0,-1.0744967460632324,0.4490561783313751,0.6254404783248901,0.1869888007640838,0.0,0.0,0.5267083048820496,45.72099304199219,43.0,28.516021728515625,-11109.474609375,153.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2525638341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970471262931824,0.4970527291297912,-5.581552159128478e-06,0.0,0.0002563201705925,0.0,0.0,29.60819625854492,0.0,0.0,0.0,0.3686234652996063,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126361936330795,-2521.431884765625,304.1445007324219,0.771573007106781,0.1776720285415649,0.1606952995061874,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.068088062107563,-1325.30419921875,304.1397399902344,0.6776028871536255,0.1197189018130302,0.084494262933731,293.1120910644531,297.1499938964844,293.1499938964844,0.300376832485199,-5790.8896484375,304.1665344238281,0.9990000128746032,0.456857681274414,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288267880678,-1147.5059814453125,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.243198424577713,0.7504440546035767,0.7504440546035767,1.0,1.0,-1.07319974899292,0.4484343230724334,0.6247654557228088,0.1866529732942581,0.0,0.0,0.5243894457817078,45.06037521362305,46.0,10.02636432647705,-11093.0556640625,152.42425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541442513465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925793707370758,0.4925849139690399,-5.554543349717278e-06,0.0,0.0002579241117928,0.0,0.0,29.14234733581543,0.0,0.0,0.0,0.3671256005764007,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126361936330795,-2521.431884765625,304.1445007324219,0.771573007106781,0.1776720285415649,0.1606952995061874,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.068088062107563,-1325.30419921875,304.1397399902344,0.6776028871536255,0.1197189018130302,0.084494262933731,293.1120910644531,297.1499938964844,293.1499938964844,0.300376832485199,-5790.8896484375,304.1665344238281,0.9990000128746032,0.456857681274414,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288267880678,-1147.5059814453125,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.243198424577713,0.7504440546035767,0.7504440546035767,1.0,1.0,-1.07319974899292,0.4484343230724334,0.6247654557228088,0.1866529732942581,0.0,0.0,0.5243894457817078,45.06037521362305,46.0,10.02636432647705,-11093.0556640625,152.42425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541442513465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925793707370758,0.4925849139690399,-5.554543349717278e-06,0.0,0.0002579241117928,0.0,0.0,29.14234733581543,0.0,0.0,0.0,0.3671256005764007,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993799686431,-2544.224853515625,304.14422607421875,0.7739660739898682,0.1792603284120559,0.1621182858943939,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.069890983402729,-1350.3536376953125,304.1401062011719,0.6821560263633728,0.1222109198570251,0.0860720500349998,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600451290607452,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296563636511,-1147.929931640625,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741292476654,0.7502806186676025,0.7502806186676025,1.0,1.0,-1.076635241508484,0.4499646723270416,0.6266705989837646,0.1872731745243072,0.0,0.0,0.5228224396705627,45.07477188110352,49.0,-2.349569797515869,-11116.62109375,153.3900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.2552083134651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893169403076172,0.4893224835395813,-5.533279818337178e-06,0.0,0.0002590040094219,0.0,0.0,28.798080444335938,0.0,0.0,0.0,0.3660049140453338,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993799686431,-2544.224853515625,304.14422607421875,0.7739660739898682,0.1792603284120559,0.1621182858943939,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.069890983402729,-1350.3536376953125,304.1401062011719,0.6821560263633728,0.1222109198570251,0.0860720500349998,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600451290607452,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296563636511,-1147.929931640625,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741292476654,0.7502806186676025,0.7502806186676025,1.0,1.0,-1.076635241508484,0.4499646723270416,0.6266705989837646,0.1872731745243072,0.0,0.0,0.5228224396705627,45.07477188110352,49.0,-2.349569797515869,-11116.62109375,153.3900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.2552083134651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893169403076172,0.4893224835395813,-5.533279818337178e-06,0.0,0.0002590040094219,0.0,0.0,28.798080444335938,0.0,0.0,0.0,0.3660049140453338,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395978569984,-2568.433837890625,304.1439208984375,0.7745214104652405,0.1808488368988037,0.1635622382164001,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997676253318,-1381.3634033203125,304.13970947265625,0.6858969926834106,0.1249760016798973,0.0879961103200912,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.462115079164505,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337059870362,-1149.7960205078125,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533203125,1.0,0.2453295290470123,0.7501171827316284,0.7501171827316284,1.0,1.0,-1.0838035345077517,0.453165590763092,0.6306378841400146,0.1886595785617828,0.0,0.0,0.5227481126785278,45.65275192260742,52.0,-9.946273803710938,-11174.8984375,156.4297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559405863285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882703721523285,0.4882758855819702,-5.523006620933302e-06,0.0,0.0002597471757326,0.0,0.0,28.67286872863769,0.0,0.0,0.0,0.3656043410301208,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395978569984,-2568.433837890625,304.1439208984375,0.7745214104652405,0.1808488368988037,0.1635622382164001,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997676253318,-1381.3634033203125,304.13970947265625,0.6858969926834106,0.1249760016798973,0.0879961103200912,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.462115079164505,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337059870362,-1149.7960205078125,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533203125,1.0,0.2453295290470123,0.7501171827316284,0.7501171827316284,1.0,1.0,-1.0838035345077517,0.453165590763092,0.6306378841400146,0.1886595785617828,0.0,0.0,0.5227481126785278,45.65275192260742,52.0,-9.946273803710938,-11174.8984375,156.4297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559405863285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882703721523285,0.4882758855819702,-5.523006620933302e-06,0.0,0.0002597471757326,0.0,0.0,28.67286872863769,0.0,0.0,0.0,0.3656043410301208,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159221976995468,-2580.74658203125,304.143798828125,0.7742047905921936,0.1816392540931701,0.1642883718013763,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732280761003494,-1397.296630859375,304.1395568847656,0.6872379779815674,0.1263666749000549,0.0889799743890762,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749796390533,-5860.119140625,304.1492614746094,0.9990000128746032,0.4627699851989746,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366063583642,-1151.085693359375,295.25518798828125,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.1485900878906,1.0,0.2465256154537201,0.7500354051589966,0.7500354051589966,1.0,1.0,-1.088484764099121,0.4552542865276336,0.633230447769165,0.1895895004272461,0.0,0.0,0.5232431888580322,46.12585067749024,52.0,-11.810335159301758,-11214.5380859375,158.60975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2562476396560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886802732944488,0.4886857867240906,-5.5231876103789546e-06,0.0,0.0002600587904453,0.0,0.0,28.70485115051269,0.0,0.0,0.0,0.3657136857509613,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166080683469772,-2593.10205078125,304.1436767578125,0.7735524773597717,0.1824247688055038,0.1650145947933197,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379333496094,297.1499938964844,293.1499938964844,0.0743550509214401,-1413.26611328125,304.139404296875,0.6882421970367432,0.127750813961029,0.089964210987091,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403039455414,-5900.8662109375,304.14471435546875,0.9990000128746032,0.4631814360618591,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399477109313,-1152.547607421875,295.2537841796875,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,293.66473388671875,291.14373779296875,1.0,0.2479311823844909,0.7498776912689209,0.7498776912689209,1.0,1.0,-1.0937780141830444,0.4576027989387512,0.636175274848938,0.1906490921974182,0.0,0.0,0.5240768790245056,46.70690155029297,55.0,-12.862536430358888,-11259.541015625,161.17945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565490007400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896761775016784,0.4896817207336426,-5.526840141101275e-06,0.0,0.0002603646134957,0.0,0.0,28.79689598083496,0.0,0.0,0.0,0.3660210371017456,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789379239082,-2617.742431640625,304.1434936523437,0.7714062929153442,0.1839753240346908,0.1664604246616363,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766238048672676,-1445.57177734375,304.13916015625,0.6894496083259583,0.1306058168411255,0.0919538140296936,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.125,304.1357727050781,0.9990000128746032,0.4632059931755066,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477475374937,-1155.8914794921875,295.2515563964844,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512865960597992,0.74956214427948,0.74956214427948,1.0,1.0,-1.1059610843658447,0.4629972577095032,0.6429638266563416,0.1931602358818054,0.0,0.0,0.5267242193222046,48.157318115234375,58.0,-13.487343788146973,-11363.171875,167.38609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.259765625,18000.0,0.0,0.0,0.2572262287139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933928251266479,0.493398368358612,-5.544474788621301e-06,0.0,0.0002610519295558,0.0,0.0,29.159820556640625,0.0,0.0,0.0,0.3672212958335876,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789379239082,-2617.742431640625,304.1434936523437,0.7714062929153442,0.1839753240346908,0.1664604246616363,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766238048672676,-1445.57177734375,304.13916015625,0.6894496083259583,0.1306058168411255,0.0919538140296936,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.125,304.1357727050781,0.9990000128746032,0.4632059931755066,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477475374937,-1155.8914794921875,295.2515563964844,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512865960597992,0.74956214427948,0.74956214427948,1.0,1.0,-1.1059610843658447,0.4629972577095032,0.6429638266563416,0.1931602358818054,0.0,0.0,0.5267242193222046,48.157318115234375,58.0,-13.487343788146973,-11363.171875,167.38609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.259765625,18000.0,0.0,0.0,0.2572262287139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933928251266479,0.493398368358612,-5.544474788621301e-06,0.0,0.0002610519295558,0.0,0.0,29.159820556640625,0.0,0.0,0.0,0.3672212958335876,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193419694900512,-2642.173583984375,304.1434020996094,0.7684901356697083,0.1854943484067917,0.1678890436887741,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036462903022,-1485.461181640625,304.1380920410156,0.6911065578460693,0.1343420892953872,0.0944282412528991,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616336226463318,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568679794669,-1159.7362060546875,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.73388671875,291.124267578125,1.0,0.2552443444728851,0.7492465972900391,0.7492465972900391,1.0,1.0,-1.1202480792999268,0.4693045020103454,0.6509435772895813,0.196228802204132,0.0,0.0,0.5306722521781921,49.91436767578125,61.0,-13.693822860717772,-11483.400390625,174.91952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.515625,18000.0,0.0,0.0,0.2581370770931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993665516376495,0.499372124671936,-5.575754585152026e-06,0.0,0.0002619763254188,0.0,0.0,29.76204299926757,0.0,0.0,0.0,0.3691956400871277,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193419694900512,-2642.173583984375,304.1434020996094,0.7684901356697083,0.1854943484067917,0.1678890436887741,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036462903022,-1485.461181640625,304.1380920410156,0.6911065578460693,0.1343420892953872,0.0944282412528991,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616336226463318,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568679794669,-1159.7362060546875,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.73388671875,291.124267578125,1.0,0.2552443444728851,0.7492465972900391,0.7492465972900391,1.0,1.0,-1.1202480792999268,0.4693045020103454,0.6509435772895813,0.196228802204132,0.0,0.0,0.5306722521781921,49.91436767578125,61.0,-13.693822860717772,-11483.400390625,174.91952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.515625,18000.0,0.0,0.0,0.2581370770931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993665516376495,0.499372124671936,-5.575754585152026e-06,0.0,0.0002619763254188,0.0,0.0,29.76204299926757,0.0,0.0,0.0,0.3691956400871277,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900775432586,-2666.26416015625,304.1433410644531,0.7650787830352783,0.1869851350784301,0.169299304485321,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828076973557472,-1534.641845703125,304.1363830566406,0.693647563457489,0.1388402581214904,0.0974978134036064,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224410533905,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584615528583526,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674473382532,-1164.110107421875,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7488248944282532,0.7488248944282532,1.0,1.0,-1.13636314868927,0.4763818979263305,0.6599812507629395,0.1998086422681808,0.0,0.0,0.5358525514602661,51.921573638916016,49.0,-12.717677116394045,-11617.15625,183.66197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2594206929206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076255202293396,0.5076311230659485,-5.621378932119114e-06,0.0,0.00026327901287,0.0,0.0,30.617570877075195,0.0,0.0,0.0,0.3719652891159057,4.0,0.0,1.0
