time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900775432586,-2666.26416015625,304.1433410644531,0.7650787830352783,0.1869851350784301,0.169299304485321,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828076973557472,-1534.641845703125,304.1363830566406,0.693647563457489,0.1388402581214904,0.0974978134036064,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224410533905,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584615528583526,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674473382532,-1164.110107421875,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7488248944282532,0.7488248944282532,1.0,1.0,-1.13636314868927,0.4763818979263305,0.6599812507629395,0.1998086422681808,0.0,0.0,0.5358525514602661,51.921573638916016,49.0,-12.717677116394045,-11617.15625,183.66197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2594206929206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076255202293396,0.5076311230659485,-5.621378932119114e-06,0.0,0.00026327901287,0.0,0.0,30.617570877075195,0.0,0.0,0.0,0.3719652891159057,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218059360980987,-2685.867431640625,304.14373779296875,0.7691608667373657,0.1885044127702713,0.1706243455410003,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.086341455578804,-1585.753173828125,304.13507080078125,0.7039279937744141,0.1435508877038955,0.1008050963282585,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556310474872589,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732441227883,-1166.0006103515625,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544420242309,0.7484031915664673,0.7484031915664673,1.0,1.0,-1.1378791332244873,0.4769862294197082,0.660892903804779,0.200092613697052,0.0,0.0,0.5398266911506653,51.259239196777344,37.0,13.007491111755373,-11669.5400390625,182.8460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610451281070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163049697875977,0.5163106918334961,-5.676170530932723e-06,0.0,0.0002649275993462,0.0,0.0,31.564191818237305,0.0,0.0,0.0,0.374924749135971,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218059360980987,-2685.867431640625,304.14373779296875,0.7691608667373657,0.1885044127702713,0.1706243455410003,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.086341455578804,-1585.753173828125,304.13507080078125,0.7039279937744141,0.1435508877038955,0.1008050963282585,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556310474872589,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732441227883,-1166.0006103515625,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544420242309,0.7484031915664673,0.7484031915664673,1.0,1.0,-1.1378791332244873,0.4769862294197082,0.660892903804779,0.200092613697052,0.0,0.0,0.5398266911506653,51.259239196777344,37.0,13.007491111755373,-11669.5400390625,182.8460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610451281070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163049697875977,0.5163106918334961,-5.676170530932723e-06,0.0,0.0002649275993462,0.0,0.0,31.564191818237305,0.0,0.0,0.0,0.374924749135971,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222358644008636,-2693.1943359375,304.1440734863281,0.7739099264144897,0.1892809867858886,0.1712716817855835,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877967849373817,-1606.6705322265625,304.1351623535156,0.7110075950622559,0.1454716473817825,0.1022451594471931,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.04931640625,304.1482238769531,0.9990000128746032,0.455648809671402,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725274700671,-1165.1165771484375,295.2758483886719,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.2561513483524322,0.7481923699378967,0.7481923699378967,1.0,1.0,-1.1332489252090454,0.4749213755130768,0.658327579498291,0.1989462226629257,0.0,0.0,0.5394673347473145,50.00782012939453,37.0,26.629898071289062,-11648.41015625,179.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.2618393301963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175449252128601,0.5175506472587585,-5.691636943083722e-06,0.0,0.0002657336590345,0.0,0.0,31.73665428161621,0.0,0.0,0.0,0.3754299581050873,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226436868309974,-2700.108642578125,304.1444091796875,0.7802889347076416,0.1900663822889328,0.1719114631414413,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889127254486084,-1622.610107421875,304.1358337402344,0.7183743715286255,0.1469039618968963,0.1033765822649002,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635622501373,-5997.8251953125,304.162841796875,0.9990000128746032,0.4569282829761505,0.3813135921955108,293.147216796875,297.1499938964844,293.1499938964844,0.0030705081298947,-1163.688720703125,295.2914123535156,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.15350341796875,1.0,0.252862811088562,0.7480027079582214,0.7480027079582214,1.0,1.0,-1.1254851818084717,0.4714851081371307,0.6540001034736633,0.1970601826906204,0.0,0.0,0.5379188060760498,48.283424377441406,40.0,35.1226806640625,-11599.171875,173.36363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.2625174224376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163898468017578,0.5163955092430115,-5.692814738722518e-06,0.0,0.0002664218191057,0.0,0.0,31.648929595947266,0.0,0.0,0.0,0.3751336932182312,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236106157302856,-2716.837890625,304.1446533203125,0.7885608673095703,0.1916110217571258,0.1732400357723236,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901978462934494,-1640.7762451171875,304.138427734375,0.7264176607131958,0.1484327316284179,0.1046734154224395,293.12225341796875,297.1499938964844,293.1499938964844,0.3048542141914367,-5856.11474609375,304.1732177734375,0.9990000128746032,0.461868405342102,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699933413416,-1162.6318359375,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965544462204,0.7476234436035156,0.7476234436035156,1.0,1.0,-1.1176884174346924,0.4680469334125519,0.6496414542198181,0.1950292289257049,0.0,0.0,0.5333167314529419,46.42161560058594,43.0,21.943159103393555,-11523.91796875,167.5137481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.263384461402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092662572860718,0.5092719197273254,-5.659987891704077e-06,0.0,0.0002673017443157,0.0,0.0,30.92562484741211,0.0,0.0,0.0,0.3728608787059784,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236106157302856,-2716.837890625,304.1446533203125,0.7885608673095703,0.1916110217571258,0.1732400357723236,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901978462934494,-1640.7762451171875,304.138427734375,0.7264176607131958,0.1484327316284179,0.1046734154224395,293.12225341796875,297.1499938964844,293.1499938964844,0.3048542141914367,-5856.11474609375,304.1732177734375,0.9990000128746032,0.461868405342102,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699933413416,-1162.6318359375,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965544462204,0.7476234436035156,0.7476234436035156,1.0,1.0,-1.1176884174346924,0.4680469334125519,0.6496414542198181,0.1950292289257049,0.0,0.0,0.5333167314529419,46.42161560058594,43.0,21.943159103393555,-11523.91796875,167.5137481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.263384461402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092662572860718,0.5092719197273254,-5.659987891704077e-06,0.0,0.0002673017443157,0.0,0.0,30.92562484741211,0.0,0.0,0.0,0.3728608787059784,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248011067509651,-2737.85791015625,304.1444396972656,0.7934540510177612,0.1931312680244445,0.1745791435241699,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909986346960067,-1652.1600341796875,304.14093017578125,0.730242908000946,0.1494350433349609,0.1053773313760757,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672398567199707,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764222610741,-1165.049560546875,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527247190475,0.7472441792488098,0.7472441792488098,1.0,1.0,-1.1153374910354614,0.4669903516769409,0.6483471393585205,0.194316104054451,0.0,0.0,0.5303955078125,45.63034057617188,46.0,4.575821399688721,-11495.7119140625,165.3279571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2636809349060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033724308013916,0.5033780336380005,-5.62162313144654e-06,0.0,0.000267602619715,0.0,0.0,30.28353309631348,0.0,0.0,0.0,0.3708287477493286,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248011067509651,-2737.85791015625,304.1444396972656,0.7934540510177612,0.1931312680244445,0.1745791435241699,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909986346960067,-1652.1600341796875,304.14093017578125,0.730242908000946,0.1494350433349609,0.1053773313760757,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672398567199707,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764222610741,-1165.049560546875,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527247190475,0.7472441792488098,0.7472441792488098,1.0,1.0,-1.1153374910354614,0.4669903516769409,0.6483471393585205,0.194316104054451,0.0,0.0,0.5303955078125,45.63034057617188,46.0,4.575821399688721,-11495.7119140625,165.3279571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2636809349060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033724308013916,0.5033780336380005,-5.62162313144654e-06,0.0,0.000267602619715,0.0,0.0,30.28353309631348,0.0,0.0,0.0,0.3708287477493286,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.126056969165802,-2760.064697265625,304.1441955566406,0.79587721824646,0.1946389526128769,0.1759306192398071,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845104217529,-1666.390869140625,304.14227294921875,0.7323306202888489,0.1507963240146637,0.1062336042523384,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718502461910248,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862360727041,-1168.9393310546875,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875521183014,0.747040867805481,0.747040867805481,1.0,1.0,-1.117444396018982,0.4679111838340759,0.6495331525802612,0.1946942806243896,0.0,0.0,0.5284423232078552,45.571102142333984,49.0,-5.639598369598389,-11503.69921875,165.82620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636020183563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992589950561523,0.4992645978927612,-5.593724381469656e-06,0.0,0.0002675225550774,0.0,0.0,29.835004806518555,0.0,0.0,0.0,0.3693904876708984,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.126056969165802,-2760.064697265625,304.1441955566406,0.79587721824646,0.1946389526128769,0.1759306192398071,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845104217529,-1666.390869140625,304.14227294921875,0.7323306202888489,0.1507963240146637,0.1062336042523384,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718502461910248,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862360727041,-1168.9393310546875,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875521183014,0.747040867805481,0.747040867805481,1.0,1.0,-1.117444396018982,0.4679111838340759,0.6495331525802612,0.1946942806243896,0.0,0.0,0.5284423232078552,45.571102142333984,49.0,-5.639598369598389,-11503.69921875,165.82620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636020183563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992589950561523,0.4992645978927612,-5.593724381469656e-06,0.0,0.0002675225550774,0.0,0.0,29.835004806518555,0.0,0.0,0.0,0.3693904876708984,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772716522216,-2783.433349609375,304.1439208984375,0.7963439226150513,0.1961338073015213,0.1772906482219696,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629084706306,-1689.39697265625,304.1421813964844,0.7339091897010803,0.1529754102230072,0.1076207384467125,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750473499298095,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991265084594,-1174.188720703125,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468376159667969,0.7468376159667969,1.0,1.0,-1.1235164403915403,0.4705656766891479,0.6529507637023926,0.1960320919752121,0.0,0.0,0.5281119346618652,46.08678436279297,52.0,-12.598255157470703,-11545.5361328125,168.5808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.2633488178253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976245462894439,0.4976301193237304,-5.5791983868402895e-06,0.0,0.0002672655682545,0.0,0.0,29.64235496520996,0.0,0.0,0.0,0.3687803447246551,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772716522216,-2783.433349609375,304.1439208984375,0.7963439226150513,0.1961338073015213,0.1772906482219696,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629084706306,-1689.39697265625,304.1421813964844,0.7339091897010803,0.1529754102230072,0.1076207384467125,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750473499298095,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991265084594,-1174.188720703125,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468376159667969,0.7468376159667969,1.0,1.0,-1.1235164403915403,0.4705656766891479,0.6529507637023926,0.1960320919752121,0.0,0.0,0.5281119346618652,46.08678436279297,52.0,-12.598255157470703,-11545.5361328125,168.5808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.2633488178253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976245462894439,0.4976301193237304,-5.5791983868402895e-06,0.0,0.0002672655682545,0.0,0.0,29.64235496520996,0.0,0.0,0.0,0.3687803447246551,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280510425567627,-2795.3505859375,304.143798828125,0.7959679961204529,0.1968742758035659,0.1779713481664657,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945304036140441,-1703.511962890625,304.141845703125,0.7345190048217773,0.1542107909917831,0.1084740087389946,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606247425079,-5854.20556640625,304.1522216796875,0.9990000128746032,0.4761511385440826,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065279617905,-1177.2144775390625,295.3485412597656,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.14996337890625,1.0,0.2513371407985687,0.7467359304428101,0.7467359304428101,1.0,1.0,-1.1277837753295898,0.4724306762218475,0.6553530693054199,0.1970036774873733,0.0,0.0,0.528613269329071,46.52690505981445,52.0,-14.67507266998291,-11577.8916015625,170.6806182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.2632291913032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497930109500885,0.4979356825351715,-5.578291620622622e-06,0.0,0.0002671441470738,0.0,0.0,29.66196823120117,0.0,0.0,0.0,0.3688506484031677,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287270039319992,-2807.2919921875,304.1437072753906,0.7952341437339783,0.1976082473993301,0.1786506623029709,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.095545619726181,-1718.3115234375,304.1414794921875,0.7349096536636353,0.1555190980434417,0.1093690693378448,293.07568359375,297.1499938964844,293.1499938964844,0.3065823018550873,-5892.90087890625,304.1474304199219,0.9990000128746032,0.4769359827041626,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144365202635,-1180.4376220703125,295.352294921875,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439514160156,1.0,0.2526563704013824,0.7465616464614868,0.7465616464614868,1.0,1.0,-1.132718801498413,0.4745768308639526,0.6581419706344604,0.1981308311223983,0.0,0.0,0.5295330882072449,47.07700347900391,55.0,-15.77396011352539,-11616.5009765625,173.20486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631499469280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989854097366333,0.4989910125732422,-5.581847290159203e-06,0.0,0.0002670637622941,0.0,0.0,29.759984970092773,0.0,0.0,0.0,0.3691745698451996,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743222236633,-2831.04541015625,304.1435546875,0.7929054498672485,0.1990507245063781,0.179997831583023,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979191362857818,-1752.8560791015625,304.1403503417969,0.7355948090553284,0.1586595773696899,0.1114746630191803,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773193001747131,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314434017986,-1187.3336181640625,295.3605651855469,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7462130188941956,0.7462130188941956,1.0,1.0,-1.1444787979125977,0.4796954989433288,0.6647832989692688,0.2008581012487411,0.0,0.0,0.5325785279273987,48.4598503112793,58.0,-16.713333129882812,-11710.5712890625,179.4353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632132768630981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032333135604858,0.5032389163970947,-5.602061719400808e-06,0.0,0.0002671280235517,0.0,0.0,30.1833724975586,0.0,0.0,0.0,0.3705560564994812,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743222236633,-2831.04541015625,304.1435546875,0.7929054498672485,0.1990507245063781,0.179997831583023,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979191362857818,-1752.8560791015625,304.1403503417969,0.7355948090553284,0.1586595773696899,0.1114746630191803,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773193001747131,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314434017986,-1187.3336181640625,295.3605651855469,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7462130188941956,0.7462130188941956,1.0,1.0,-1.1444787979125977,0.4796954989433288,0.6647832989692688,0.2008581012487411,0.0,0.0,0.5325785279273987,48.4598503112793,58.0,-16.713333129882812,-11710.5712890625,179.4353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632132768630981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032333135604858,0.5032389163970947,-5.602061719400808e-06,0.0,0.0002671280235517,0.0,0.0,30.1833724975586,0.0,0.0,0.0,0.3705560564994812,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063966274261,-2854.466796875,304.1434936523437,0.789688229560852,0.2004545181989669,0.1813222169876098,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007871404290199,-1794.4154052734375,304.1387939453125,0.7363836765289307,0.1623999923467636,0.1140273064374923,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761376082897186,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.003149967174977,-1194.79541015625,295.3698425292969,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8191833496094,291.1200866699219,1.0,0.2596964836120605,0.7458644509315491,0.7458644509315491,1.0,1.0,-1.1583983898162842,0.4857631325721741,0.6726353168487549,0.2041371017694473,0.0,0.0,0.5372200608253479,50.16531753540039,61.0,-16.398231506347656,-11824.05859375,187.08663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637117803096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103414058685303,0.5103470087051392,-5.639968094328651e-06,0.0,0.0002676339354366,0.0,0.0,30.91862869262696,0.0,0.0,0.0,0.3729279935359955,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063966274261,-2854.466796875,304.1434936523437,0.789688229560852,0.2004545181989669,0.1813222169876098,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007871404290199,-1794.4154052734375,304.1387939453125,0.7363836765289307,0.1623999923467636,0.1140273064374923,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761376082897186,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.003149967174977,-1194.79541015625,295.3698425292969,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8191833496094,291.1200866699219,1.0,0.2596964836120605,0.7458644509315491,0.7458644509315491,1.0,1.0,-1.1583983898162842,0.4857631325721741,0.6726353168487549,0.2041371017694473,0.0,0.0,0.5372200608253479,50.16531753540039,61.0,-16.398231506347656,-11824.05859375,187.08663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637117803096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103414058685303,0.5103470087051392,-5.639968094328651e-06,0.0,0.0002676339354366,0.0,0.0,30.91862869262696,0.0,0.0,0.0,0.3729279935359955,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403038740158,-2877.903076171875,304.1434326171875,0.7858260869979858,0.2018034309148788,0.1826138645410537,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041076481342315,-1842.2418212890625,304.1369934082031,0.737287700176239,0.1666375249624252,0.1169559136033058,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734269082546234,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684560235589,-1202.3466796875,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640275955200195,0.7453994154930115,0.7453994154930115,1.0,1.0,-1.1740260124206543,0.4925673902034759,0.681458592414856,0.2078439593315124,0.0,0.0,0.5437188148498535,52.14326858520508,64.0,-21.04804420471192,-11963.9423828125,195.99050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647902071475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204042196273804,0.520409882068634,-5.696280823030975e-06,0.0,0.0002687284140847,0.0,0.0,31.98999786376953,0.0,0.0,0.0,0.3763490915298462,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403038740158,-2877.903076171875,304.1434326171875,0.7858260869979858,0.2018034309148788,0.1826138645410537,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041076481342315,-1842.2418212890625,304.1369934082031,0.737287700176239,0.1666375249624252,0.1169559136033058,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734269082546234,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684560235589,-1202.3466796875,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640275955200195,0.7453994154930115,0.7453994154930115,1.0,1.0,-1.1740260124206543,0.4925673902034759,0.681458592414856,0.2078439593315124,0.0,0.0,0.5437188148498535,52.14326858520508,64.0,-21.04804420471192,-11963.9423828125,195.99050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647902071475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204042196273804,0.520409882068634,-5.696280823030975e-06,0.0,0.0002687284140847,0.0,0.0,31.98999786376953,0.0,0.0,0.0,0.3763490915298462,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049075126648,-2901.875,304.1433410644531,0.7815548777580261,0.203285276889801,0.1838997304439544,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076978594064712,-1893.5804443359373,304.1353759765625,0.7380579113960266,0.1709190756082534,0.1200748831033706,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.4692039787769317,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870058737695,-1210.045166015625,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449344396591187,0.7449344396591187,1.0,1.0,-1.190908670425415,0.4999309182167053,0.6909776926040649,0.2118876129388809,0.0,0.0,0.5528560876846313,54.35617065429688,52.0,-21.37530899047852,-12135.681640625,205.99172973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.17578125,18000.0,0.0,0.0,0.2666134834289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353125929832458,0.5353183746337891,-5.782083917438285e-06,0.0,0.0002705787774175,0.0,0.0,33.62885284423828,0.0,0.0,0.0,0.3814677596092224,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049075126648,-2901.875,304.1433410644531,0.7815548777580261,0.203285276889801,0.1838997304439544,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076978594064712,-1893.5804443359373,304.1353759765625,0.7380579113960266,0.1709190756082534,0.1200748831033706,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.4692039787769317,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870058737695,-1210.045166015625,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449344396591187,0.7449344396591187,1.0,1.0,-1.190908670425415,0.4999309182167053,0.6909776926040649,0.2118876129388809,0.0,0.0,0.5528560876846313,54.35617065429688,52.0,-21.37530899047852,-12135.681640625,205.99172973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.17578125,18000.0,0.0,0.0,0.2666134834289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353125929832458,0.5353183746337891,-5.782083917438285e-06,0.0,0.0002705787774175,0.0,0.0,33.62885284423828,0.0,0.0,0.0,0.3814677596092224,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349595040082931,-2916.82958984375,304.1430053710937,0.7826219201087952,0.2042679339647293,0.1847738176584243,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091461703181266,-1914.092041015625,304.1354064941406,0.7402662038803101,0.1724673211574554,0.1213229298591613,293.154541015625,297.1499938964844,293.1499938964844,0.3397592306137085,-6402.171875,304.1197814941406,0.9990000128746032,0.4668996632099151,0.4062739908695221,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937323510646,-1212.811767578125,295.3843078613281,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.083984375,1.0,0.2688350677490234,0.7447019219398499,0.7447019219398499,1.0,1.0,-1.193844437599182,0.5011652112007141,0.692679226398468,0.2126339823007583,0.0,0.0,0.5578361749649048,54.46519470214844,52.0,-15.41579532623291,-12201.7978515625,207.1942749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.966796875,18000.0,0.0,0.0,0.267824649810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440675616264343,0.5440734028816223,-5.835839601786574e-06,0.0,0.0002718079776968,0.0,0.0,34.63072967529297,0.0,0.0,0.0,0.3845298886299133,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355901211500167,-2927.651611328125,304.14312744140625,0.7855576872825623,0.2050107270479202,0.1855126470327377,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101983413100242,-1928.783935546875,304.1361389160156,0.7437184453010559,0.1737378984689712,0.1222835555672645,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713625431061,-6360.85546875,304.1298217773437,0.9990000128746032,0.4653383493423462,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983708031475,-1214.37158203125,295.3932800292969,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0891418457031,1.0,0.2677140831947326,0.7444358468055725,0.7444358468055725,1.0,1.0,-1.1923413276672363,0.5004456639289856,0.6918956637382507,0.2122577130794525,0.0,0.0,0.5618026256561279,53.83555603027344,40.0,2.5215094089508057,-12238.3671875,205.412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.25,18000.0,0.0,0.0,0.2691687941551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525945425033569,0.5526004433631897,-5.892799435969209e-06,0.0,0.0002731721033342,0.0,0.0,35.646514892578125,0.0,0.0,0.0,0.3875476717948913,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361381411552429,-2936.315185546875,304.14453125,0.795786440372467,0.2061871141195297,0.1865427494049072,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376668214798,-1948.3419189453125,304.13836669921875,0.7544355988502502,0.176006942987442,0.1238354444503784,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655240178108215,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000462524592,-1213.4154052734375,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7439036965370178,0.7439036965370178,1.0,1.0,-1.1793737411499023,0.4946205615997314,0.6847531795501709,0.2090590596199035,0.0,0.0,0.5637503862380981,50.94390487670898,43.0,42.850833892822266,-12194.2705078125,195.3168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718983590602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614389181137085,0.561444878578186,-5.971401151327882e-06,0.0,0.0002759422641247,0.0,0.0,36.818016052246094,0.0,0.0,0.0,0.3908878564834595,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361381411552429,-2936.315185546875,304.14453125,0.795786440372467,0.2061871141195297,0.1865427494049072,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376668214798,-1948.3419189453125,304.13836669921875,0.7544355988502502,0.176006942987442,0.1238354444503784,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655240178108215,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000462524592,-1213.4154052734375,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7439036965370178,0.7439036965370178,1.0,1.0,-1.1793737411499023,0.4946205615997314,0.6847531795501709,0.2090590596199035,0.0,0.0,0.5637503862380981,50.94390487670898,43.0,42.850833892822266,-12194.2705078125,195.3168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718983590602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614389181137085,0.561444878578186,-5.971401151327882e-06,0.0,0.0002759422641247,0.0,0.0,36.818016052246094,0.0,0.0,0.0,0.3908878564834595,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090161561966,-2941.906005859375,304.14569091796875,0.8029952645301819,0.2072164714336395,0.1874274611473083,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970103502273,-1966.759521484375,304.13995361328125,0.7628346681594849,0.1782669872045517,0.1253567487001419,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694116115570068,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031659502536,-1212.867919921875,295.47491455078125,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593716979026794,0.7433715462684631,0.7433715462684631,1.0,1.0,-1.1717816591262815,0.4912017285823822,0.6805799603462219,0.207083523273468,0.0,0.0,0.5595076084136963,49.11555862426758,46.0,42.43203353881836,-12103.3544921875,189.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569351315498352,0.5569410920143127,-5.964112915535225e-06,0.0,0.0002781858202069,0.0,0.0,36.38396835327149,0.0,0.0,0.0,0.3895652592182159,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090161561966,-2941.906005859375,304.14569091796875,0.8029952645301819,0.2072164714336395,0.1874274611473083,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970103502273,-1966.759521484375,304.13995361328125,0.7628346681594849,0.1782669872045517,0.1253567487001419,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694116115570068,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031659502536,-1212.867919921875,295.47491455078125,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593716979026794,0.7433715462684631,0.7433715462684631,1.0,1.0,-1.1717816591262815,0.4912017285823822,0.6805799603462219,0.207083523273468,0.0,0.0,0.5595076084136963,49.11555862426758,46.0,42.43203353881836,-12103.3544921875,189.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569351315498352,0.5569410920143127,-5.964112915535225e-06,0.0,0.0002781858202069,0.0,0.0,36.38396835327149,0.0,0.0,0.0,0.3895652592182159,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370796263217926,-2951.515625,304.14617919921875,0.8066998720169067,0.2080318480730056,0.1881699562072754,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323606371879,-1989.42236328125,304.1405639648437,0.7683612704277039,0.1803961396217346,0.126887708902359,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738740026950836,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152067869901,-1216.9276123046875,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431126832962036,0.7431126832962036,1.0,1.0,-1.1699557304382324,0.4903522431850433,0.6796035170555115,0.2065986543893814,0.0,0.0,0.5558465123176575,48.35305404663086,49.0,16.680355072021484,-12054.900390625,187.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756238877773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496842861175537,0.5496902465820312,-5.918701845075702e-06,0.0,0.000279723200947,0.0,0.0,35.52378463745117,0.0,0.0,0.0,0.3870517611503601,4.0,0.0,1.0
