time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00982666015625,0.0,0.0,9.498521103523672e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.00010002329509,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,7.387736695818603e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,0.0001000241754809,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88507080078125,0.0,0.0,0.0004744674370158,291.23211669921875,294.1499938964844,263.68902587890625,262.01416015625,273.3883361816406,263.6280517578125,290.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.886484146118164,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,9.499907901044936e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0001000378979369,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,7.388814992737025e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.0001000387710519,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744201660156,0.0,0.0,0.0004745367332361,291.2318115234375,294.1499938964844,263.70001220703125,262.0228576660156,273.30108642578125,263.63751220703125,290.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87756729125977,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,9.501240128884092e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001000519405351,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,7.389851816697046e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,0.0001000528063741,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0004746033228002,291.2314758300781,294.1499938964844,263.710693359375,262.0312805175781,273.2146911621094,263.6471862792969,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.86870765686035,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96441650390625,0.0,0.0,9.5037481514737e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001000783522613,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,7.391801773337647e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,0.0001000792108243,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,0.0004747286147903,291.23077392578125,294.1499938964844,263.7310485839844,262.0472106933594,273.04443359375,263.6668701171875,290.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85122299194336,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96441650390625,0.0,0.0,9.5037481514737e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001000783522613,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,7.391801773337647e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,0.0001000792108243,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,0.0004747286147903,291.23077392578125,294.1499938964844,263.7310485839844,262.0472106933594,273.04443359375,263.6668701171875,290.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85122299194336,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,9.506053174845874e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0001001026394078,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,7.393595296889544e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0001001034834189,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0004748438077513,291.2300109863281,294.1499938964844,263.75,262.0618896484375,272.8775634765625,263.6866455078125,290.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.83412742614746,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,9.506053174845874e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0001001026394078,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,7.393595296889544e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0001001034834189,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0004748438077513,291.2300109863281,294.1499938964844,263.75,262.0618896484375,272.8775634765625,263.6866455078125,290.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.83412742614746,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.919921875,0.0,0.0,9.50815956457518e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0001001248238026,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,7.395233114948496e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536315917969,0.0,0.0,0.0001001256605377,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,0.000474949076306,291.2292175292969,294.1499938964844,263.7681579589844,262.0757751464844,272.7139892578125,263.70611572265625,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.81738471984864,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.919921875,0.0,0.0,9.50815956457518e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0001001248238026,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,7.395233114948496e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536315917969,0.0,0.0,0.0001001256605377,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,0.000474949076306,291.2292175292969,294.1499938964844,263.7681579589844,262.0757751464844,272.7139892578125,263.70611572265625,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.81738471984864,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,9.5100978796836e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001001452474156,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,7.396741420961916e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401123046875,0.0,0.0,0.0001001460768748,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0004750459629576,291.2283630371094,294.1499938964844,263.7862548828125,262.0895690917969,272.5536193847656,263.7253112792969,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80043601989746,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,9.5100978796836e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001001452474156,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,7.396741420961916e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401123046875,0.0,0.0,0.0001001460768748,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0004750459629576,291.2283630371094,294.1499938964844,263.7862548828125,262.0895690917969,272.5536193847656,263.7253112792969,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80043601989746,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871765136719,0.0,0.0,9.51103284023702e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,0.0001001550990622,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,7.397468289127573e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,0.0001001559212454,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.0004750926746055,291.2279052734375,294.1499938964844,263.7953186035156,262.0964050292969,272.4746398925781,263.7348022460937,290.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.79184532165528,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763732910156,0.0,0.0,9.511961980024353e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0001001648852252,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,7.398190791718662e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,0.0001001657001324,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607421875,0.0,0.0,0.0004751390952151,291.2274475097656,294.1499938964844,263.8043212890625,262.1032409667969,272.3964538574219,263.7442321777344,290.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.7832088470459,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549194335937,0.0,0.0,9.513836994301528e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0001001846394501,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,7.399649621220306e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,0.0001001854470814,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0004752328095491,291.2265014648437,294.1499938964844,263.82232666015625,262.1167907714844,272.2424011230469,263.76300048828125,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.76588249206543,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549194335937,0.0,0.0,9.513836994301528e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0001001846394501,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,7.399649621220306e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,0.0001001854470814,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0004752328095491,291.2265014648437,294.1499938964844,263.82232666015625,262.1167907714844,272.2424011230469,263.76300048828125,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.76588249206543,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83367919921875,0.0,0.0,9.51579204411246e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0001002052304102,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,7.401169568765908e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0001002060234895,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.720947265625,0.0,0.0,0.0004753304820042,291.2254638671875,294.1499938964844,263.8402404785156,262.1302185058594,272.0914001464844,263.7815856933594,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74860572814941,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83367919921875,0.0,0.0,9.51579204411246e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0001002052304102,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,7.401169568765908e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0001002060234895,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.720947265625,0.0,0.0,0.0004753304820042,291.2254638671875,294.1499938964844,263.8402404785156,262.1302185058594,272.0914001464844,263.7815856933594,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74860572814941,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126525878906,0.0,0.0,9.517878788756208e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001002272110781,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,7.402792834909633e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,0.0001002279968815,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70135498046875,0.0,0.0,0.0004754347610287,291.2243957519531,294.1499938964844,263.85809326171875,262.1435546875,271.94342041015625,263.800048828125,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73151588439941,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126525878906,0.0,0.0,9.517878788756208e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001002272110781,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,7.402792834909633e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,0.0001002279968815,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70135498046875,0.0,0.0,0.0004754347610287,291.2243957519531,294.1499938964844,263.85809326171875,262.1435546875,271.94342041015625,263.800048828125,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73151588439941,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918395996094,0.0,0.0,9.520127059658988e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0001002509015961,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.0,0.0,7.404541975120082e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0001002516801236,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819152832031,0.0,0.0,0.0004755471309181,291.2232666015625,294.1499938964844,263.8758850097656,262.1567687988281,271.7983703613281,263.8183898925781,290.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71470260620117,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918395996094,0.0,0.0,9.520127059658988e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0001002509015961,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.0,0.0,7.404541975120082e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0001002516801236,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819152832031,0.0,0.0,0.0004755471309181,291.2232666015625,294.1499938964844,263.8758850097656,262.1567687988281,271.7983703613281,263.8183898925781,290.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71470260620117,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,9.521316678728908e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0001002634307951,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083557128906,0.0,0.0,7.405466749332845e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,0.0001002642020466,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723022460937,0.0,0.0,0.000475606531836,291.22265625,294.1499938964844,263.8847351074219,262.163330078125,271.7269592285156,263.8275451660156,290.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.706417083740234,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712097167969,0.0,0.0,9.522547770757228e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001002764038275,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89727783203125,0.0,0.0,7.406424265354872e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,0.0001002771678031,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.0004756680573336,291.2220458984375,294.1499938964844,263.8935852050781,262.1698913574219,271.65625,263.8366394042969,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.69821548461914,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75079345703125,0.0,0.0,9.525131463306025e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0001003036086331,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.408433884847909e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487731933594,0.0,0.0,0.0001003043653327,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,0.0004757971328217,291.2207946777344,294.1499938964844,263.91119384765625,262.1828918457031,271.5169372558594,263.85479736328125,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68205642700196,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75079345703125,0.0,0.0,9.525131463306025e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0001003036086331,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.408433884847909e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487731933594,0.0,0.0,0.0001003043653327,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,0.0004757971328217,291.2207946777344,294.1499938964844,263.91119384765625,262.1828918457031,271.5169372558594,263.85479736328125,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68205642700196,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,9.527855581836776e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001003323050099,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534545898437,0.0,0.0,7.41055264370516e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,0.0001003330544335,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.0,0.0,0.0004759332805406,291.219482421875,294.1499938964844,263.9286804199219,262.19580078125,271.38043212890625,263.87286376953125,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66621208190918,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,9.527855581836776e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001003323050099,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534545898437,0.0,0.0,7.41055264370516e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,0.0001003330544335,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.0,0.0,0.0004759332805406,291.219482421875,294.1499938964844,263.9286804199219,262.19580078125,271.38043212890625,263.87286376953125,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66621208190918,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,9.530692477710544e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0001003621873678,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,7.412759441649541e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.0001003629222395,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0004760750161949,291.21807861328125,294.1499938964844,263.94610595703125,262.2086181640625,271.24664306640625,263.8908386230469,290.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.650638580322266,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,9.530692477710544e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0001003621873678,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,7.412759441649541e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.0001003629222395,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0004760750161949,291.21807861328125,294.1499938964844,263.94610595703125,262.2086181640625,271.24664306640625,263.8908386230469,290.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.650638580322266,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,9.533613047096878e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001003929501166,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,7.41503099561669e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.0001003936777124,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875244140625,0.0,0.0,0.0004762209428008,291.2166442871094,294.1499938964844,263.9634094238281,262.2213134765625,271.11553955078125,263.9087219238281,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63528823852539,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,9.533613047096878e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001003929501166,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,7.41503099561669e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.0001003936777124,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875244140625,0.0,0.0,0.0004762209428008,291.2166442871094,294.1499938964844,263.9634094238281,262.2213134765625,271.11553955078125,263.9087219238281,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63528823852539,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6807861328125,0.0,0.0,9.535097342450172e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001004085788736,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,7.416184962494299e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0001004093064693,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,0.000476295070257,291.21588134765625,294.1499938964844,263.9720153808594,262.2276611328125,271.0509948730469,263.9176330566406,290.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.62768173217773,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,9.53659473452717e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001004243531497,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892761230469,0.0,0.0,7.41734984330833e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,0.0001004250734695,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,0.0004763698962051,291.2151184082031,294.1499938964844,263.9805908203125,262.23394775390625,270.98712158203125,263.926513671875,290.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62011337280273,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,9.539626626065e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,0.0001004562873276,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682800292969,0.0,0.0,7.419707981171086e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001004570003715,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,0.0004765213816426,291.2135314941406,294.1499938964844,263.9976501464844,262.2464904785156,270.8612365722656,263.9441833496094,290.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60508728027344,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,9.539626626065e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,0.0001004562873276,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682800292969,0.0,0.0,7.419707981171086e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001004570003715,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,0.0004765213816426,291.2135314941406,294.1499938964844,263.9976501464844,262.2464904785156,270.8612365722656,263.9441833496094,290.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60508728027344,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321716308594,0.0,0.0,9.542712359689176e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0001004887963063,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474975585937,0.0,0.0,7.422108319588006e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001004894947982,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0004766755737364,291.2118835449219,294.1499938964844,264.0146179199219,262.2589416503906,270.7378845214844,263.9617614746094,290.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.5902099609375,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321716308594,0.0,0.0,9.542712359689176e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0001004887963063,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474975585937,0.0,0.0,7.422108319588006e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001004894947982,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0004766755737364,291.2118835449219,294.1499938964844,264.0146179199219,262.2589416503906,270.7378845214844,263.9617614746094,290.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.5902099609375,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130065917969,0.0,0.0,9.545875946059824e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001005221129162,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72686767578125,0.0,0.0,7.424568320857361e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,0.0001005228041321,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0004768336075358,291.21014404296875,294.1499938964844,264.03143310546875,262.27130126953125,270.6170349121094,263.9792175292969,290.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57551002502441,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130065917969,0.0,0.0,9.545875946059824e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001005221129162,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72686767578125,0.0,0.0,7.424568320857361e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,0.0001005228041321,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0004768336075358,291.21014404296875,294.1499938964844,264.03143310546875,262.27130126953125,270.6170349121094,263.9792175292969,290.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57551002502441,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
