time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471984863281,0.0,0.0,7.577891665278003e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,0.0001025986421154,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831970214844,0.0,0.0,0.0004866811796091,291.15985107421875,294.1499938964844,264.2992248535156,262.4765319824219,268.6485595703125,264.28289794921875,290.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.562742233276367,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,0.0001027783509925,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0004875336890108,291.156494140625,294.1499938964844,264.3014221191406,262.4781799316406,268.568603515625,264.28924560546875,290.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58356666564941,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,0.0001027783509925,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0004875336890108,291.156494140625,294.1499938964844,264.3014221191406,262.4781799316406,268.568603515625,264.28924560546875,290.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58356666564941,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,9.768632298801094e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001028679689625,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,7.597824151162058e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,0.0001028685073833,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,0.0004879613406956,291.1547546386719,294.1499938964844,264.302001953125,262.47857666015625,268.5291748046875,264.2917785644531,290.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.594453811645508,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,9.777194645721464e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001029581326292,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118896484375,0.0,0.0,7.60448383516632e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106994628906,0.0,0.0,0.0001029586710501,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,0.000488389050588,291.15301513671875,294.1499938964844,264.30224609375,262.47869873046875,268.49005126953125,264.2938842773437,290.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.605592727661133,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001031379579217,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2944030761719,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996826171875,0.0,0.0,0.0001031384817906,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,0.000489242025651,291.14947509765625,294.1499938964844,264.3018798828125,262.4782409667969,268.41278076171875,264.2969665527344,290.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62849235534668,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001031379579217,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2944030761719,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996826171875,0.0,0.0,0.0001031384817906,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,0.000489242025651,291.14947509765625,294.1499938964844,264.3018798828125,262.4782409667969,268.41278076171875,264.2969665527344,290.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62849235534668,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,9.811185009311885e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,0.000103316604509,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0004900869680568,291.1458435058594,294.1499938964844,264.3004150390625,262.4768981933594,268.3367919921875,264.29852294921875,290.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.652006149291992,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,9.811185009311885e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,0.000103316604509,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0004900869680568,291.1458435058594,294.1499938964844,264.3004150390625,262.4768981933594,268.3367919921875,264.29852294921875,290.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.652006149291992,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770935058594,0.0,0.0,9.827816393226384e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,7.643856224603951e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777099609375,0.0,0.0,0.0001034917368087,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10601806640625,0.0,0.0,0.000490917766001,291.14208984375,294.1499938964844,264.2980041503906,262.47479248046875,268.26202392578125,264.2987365722656,290.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.675811767578125,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770935058594,0.0,0.0,9.827816393226384e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,7.643856224603951e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777099609375,0.0,0.0,0.0001034917368087,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10601806640625,0.0,0.0,0.000490917766001,291.14208984375,294.1499938964844,264.2980041503906,262.47479248046875,268.26202392578125,264.2987365722656,290.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.675811767578125,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16094970703125,0.0,0.0,9.8440345027484e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.242431640625,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0001036625253618,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907897949219,0.0,0.0,0.0004917279584333,291.1382751464844,294.1499938964844,264.2947692871094,262.4720153808594,268.1884765625,264.2977600097656,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.699581146240234,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16094970703125,0.0,0.0,9.8440345027484e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.242431640625,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0001036625253618,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907897949219,0.0,0.0,0.0004917279584333,291.1382751464844,294.1499938964844,264.2947692871094,262.4720153808594,268.1884765625,264.2977600097656,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.699581146240234,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,9.851945651462302e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001037453184835,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,7.662623102078214e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76129150390625,0.0,0.0,0.0001037458278005,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,0.0004921231302432,291.1363525390625,294.1499938964844,264.2928771972656,262.4704284667969,268.1521301269531,264.296875,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454299241304,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71134185791016,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,9.85970109468326e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001038269983837,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22528076171875,0.0,0.0,7.668655598536134e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0001038275004248,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,0.0004925105604343,291.1343994140625,294.1499938964844,264.2908630371094,262.4687194824219,268.1160583496094,264.29571533203125,290.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022912440316e-08,0.0010505543323233,-0.0298982709646224,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.722957611083984,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082214355469,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449035644531,0.0,0.0,0.0001039851558743,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,0.0004932584124617,291.1304016113281,294.1499938964844,264.286376953125,262.4649658203125,268.0448303222656,264.29278564453125,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.745586395263672,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082214355469,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449035644531,0.0,0.0,0.0001039851558743,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,0.0004932584124617,291.1304016113281,294.1499938964844,264.286376953125,262.4649658203125,268.0448303222656,264.29278564453125,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.745586395263672,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,9.888799104373902e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.0001041339128278,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,0.0004939641221426,291.1263122558594,294.1499938964844,264.2815246582031,262.4609069824219,267.9747314453125,264.2890625,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139490301876776e-08,0.0010536536574363,-0.0308468099683523,0.0,0.0,0.0,-0.010830876417458,60.0,-18.76708984375,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,9.888799104373902e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.0001041339128278,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,0.0004939641221426,291.1263122558594,294.1499938964844,264.2815246582031,262.4609069824219,267.9747314453125,264.2890625,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139490301876776e-08,0.0010536536574363,-0.0308468099683523,0.0,0.0,0.0,-0.010830876417458,60.0,-18.76708984375,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000104271712189,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.0001042721996782,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0004946201224811,291.1221618652344,294.1499938964844,264.2763671875,262.4566345214844,267.9057922363281,264.2847595214844,290.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.787097930908203,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000104271712189,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.0001042721996782,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0004946201224811,291.1221618652344,294.1499938964844,264.2763671875,262.4566345214844,267.9057922363281,264.2847595214844,290.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.787097930908203,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.081298828125,0.0,0.0,9.913911344483496e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001043978772941,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,7.710819045314565e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0001043983575073,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0004952185554429,291.1178894042969,294.1499938964844,264.27105712890625,262.4522705078125,267.8379211425781,264.280029296875,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80521011352539,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.081298828125,0.0,0.0,9.913911344483496e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001043978772941,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,7.710819045314565e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0001043983575073,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0004952185554429,291.1178894042969,294.1499938964844,264.27105712890625,262.4522705078125,267.8379211425781,264.280029296875,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80521011352539,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,9.919420699588954e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001044558957801,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,7.715103856753558e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,0.0001044563759933,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,0.0004954937612637,291.11572265625,294.1499938964844,264.26837158203125,262.4500732421875,267.8044128417969,264.27752685546875,290.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569278383627,1.2520930958714873e-08,0.0010569153819233,-0.0318449102342128,0.0,0.0,0.0,-0.0110199721530079,60.0,-18.813405990600582,-0.0,-7.616413455480142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655822753906,0.0,0.0,9.924585901899265e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001045102835632,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,7.719120912952349e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0001045107565005,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,0.0004957517958246,291.113525390625,294.1499938964844,264.2657165527344,262.4479064941406,267.7712097167969,264.2749938964844,290.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574780171737,1.2585260833475333e-08,0.0010574654443189,-0.0320132300257682,0.0,0.0,0.0,-0.0110518634319305,60.0,-18.820995330810547,-0.0,-7.62434382295396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001046075994963,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0001046080651576,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,0.0004962133825756,291.1091003417969,294.1499938964844,264.2605285644531,262.4436950683594,267.70556640625,264.2698059082031,290.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.83421897888184,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001046075994963,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0001046080651576,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,0.0004962133825756,291.1091003417969,294.1499938964844,264.2605285644531,262.4436950683594,267.70556640625,264.2698059082031,290.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.83421897888184,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.034423828125,0.0,0.0,9.94148285826668e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001046882316586,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001046886900439,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0004965958651155,291.1045837402344,294.1499938964844,264.255615234375,262.439697265625,267.6410217285156,264.2646789550781,290.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.844383239746094,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.034423828125,0.0,0.0,9.94148285826668e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001046882316586,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001046886900439,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0004965958651155,291.1045837402344,294.1499938964844,264.255615234375,262.439697265625,267.6410217285156,264.2646789550781,290.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.844383239746094,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,9.94744841591455e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,7.736903353361413e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001047515179379,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,0.0004968938883394,291.0999755859375,294.1499938964844,264.2510681152344,262.4360656738281,267.5775756835937,264.2596740722656,290.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.8512020111084,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,9.94744841591455e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,7.736903353361413e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001047515179379,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,0.0004968938883394,291.0999755859375,294.1499938964844,264.2510681152344,262.4360656738281,267.5775756835937,264.2596740722656,290.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.8512020111084,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035705566406,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001047951445798,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749816894531,0.0,0.0,7.740160071989521e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,0.0001047956029651,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.000497103028465,291.09527587890625,294.1499938964844,264.2470397949219,262.432861328125,267.5152282714844,264.2550048828125,290.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.854394912719727,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035705566406,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001047951445798,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749816894531,0.0,0.0,7.740160071989521e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,0.0001047956029651,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.000497103028465,291.09527587890625,294.1499938964844,264.2470397949219,262.432861328125,267.5152282714844,264.2550048828125,290.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.854394912719727,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,9.953002881957218e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001048095509759,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,7.741223089396954e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0001048100020852,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0004971713642589,291.0928955078125,294.1499938964844,264.2452697753906,262.4314880371094,267.4844665527344,264.2528381347656,290.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605045827105,1.2939153748448008e-08,0.0010604916606098,-0.0329391546547412,0.0,0.0,0.0,-0.0112273041158914,60.0,-18.85446548461914,-0.0,-7.668045753916888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,9.953984408639371e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001048198901116,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587158203125,0.0,0.0,7.741987064946443e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,0.000104820341221,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0004972204333171,291.0904846191406,294.1499938964844,264.2436828613281,262.4302673339844,267.4539794921875,264.25079345703125,290.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606091236695,1.2951371530789402e-08,0.0010605962015688,-0.032971117645502,0.0,0.0,0.0,-0.0112333614379167,60.0,-18.853710174560547,-0.0,-7.669556367773114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730224609375,0.0,0.0,9.954444249160588e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001048247358994,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,7.74234504206106e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0001048251797328,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91314697265625,0.0,0.0,0.0004972434253431,291.0856018066406,294.1499938964844,264.2411193847656,262.4283447265625,267.3938293457031,264.24713134765625,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060657785274,1.295705942538916e-08,0.0010606448631733,-0.0329859964549541,0.0,0.0,0.0,-0.0112361814826726,60.0,-18.84903717041016,-0.0,-7.670259805081514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730224609375,0.0,0.0,9.954444249160588e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001048247358994,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,7.74234504206106e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0001048251797328,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91314697265625,0.0,0.0,0.0004972434253431,291.0856018066406,294.1499938964844,264.2411193847656,262.4283447265625,267.3938293457031,264.24713134765625,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060657785274,1.295705942538916e-08,0.0010606448631733,-0.0329859964549541,0.0,0.0,0.0,-0.0112361814826726,60.0,-18.84903717041016,-0.0,-7.670259805081514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,9.95295195025392e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001048090271069,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,7.741183799225837e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,0.0001048094636644,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,0.0004971689195372,291.0806579589844,294.1499938964844,264.239501953125,262.4272155761719,267.3347473144531,264.2441711425781,290.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.032937254756689,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.840206146240234,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,9.95295195025392e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001048090271069,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,7.741183799225837e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,0.0001048094636644,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,0.0004971689195372,291.0806579589844,294.1499938964844,264.239501953125,262.4272155761719,267.3347473144531,264.2441711425781,290.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.032937254756689,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.840206146240234,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
