time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,9.949282684829086e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.000104770391772,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,7.738330168649554e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,0.0001047708210535,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0004969856236129,291.0756225585937,294.1499938964844,264.2389221191406,262.4269714355469,267.27685546875,264.2421264648437,290.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601072572171,1.289266915449616e-08,0.0010600943351164,-0.0328175351023674,0.0,0.0,0.0,-0.0112042613327503,60.0,-18.826385498046875,-0.0,-7.662298173727322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,9.949282684829086e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.000104770391772,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,7.738330168649554e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,0.0001047708210535,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0004969856236129,291.0756225585937,294.1499938964844,264.2389221191406,262.4269714355469,267.27685546875,264.2421264648437,290.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601072572171,1.289266915449616e-08,0.0010600943351164,-0.0328175351023674,0.0,0.0,0.0,-0.0112042613327503,60.0,-18.826385498046875,-0.0,-7.662298173727322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,9.943601617123932e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001047105688485,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,7.73391147959046e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.00010471099813,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.000496701861266,291.0705261230469,294.1499938964844,264.23956298828125,262.4277648925781,267.2200622558594,264.24102783203125,290.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059501664713,1.2821844919130854e-08,0.0010594888590276,-0.0326322354376316,0.0,0.0,0.0,-0.0111691514030098,60.0,-18.80813980102539,-0.0,-7.653545708308229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,9.943601617123932e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001047105688485,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,7.73391147959046e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.00010471099813,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.000496701861266,291.0705261230469,294.1499938964844,264.23956298828125,262.4277648925781,267.2200622558594,264.24102783203125,290.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059501664713,1.2821844919130854e-08,0.0010594888590276,-0.0326322354376316,0.0,0.0,0.0,-0.0111691514030098,60.0,-18.80813980102539,-0.0,-7.653545708308229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,9.940069139702246e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001046733741532,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,7.731164077995345e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001046737961587,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631896972656,0.0,0.0,0.0004965254338458,291.06793212890625,294.1499938964844,264.2403564453125,262.4285888671875,267.1920471191406,264.2408142089844,290.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591251775622,1.277781613850948e-08,0.0010591123718768,-0.0325170420110225,0.0,0.0,0.0,-0.0111473239958286,60.0,-18.7973690032959,-0.0,-7.648106503665988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91290283203125,0.0,0.0,9.93588546407409e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001046293182298,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788818359375,0.0,0.0,7.727910269750282e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,0.0001046297402353,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.0004963164683431,291.0653381347656,294.1499938964844,264.24151611328125,262.4296875,267.16436767578125,264.240966796875,290.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586793068796,1.2725667630775206e-08,0.0010586666176095,-0.0323805995285511,0.0,0.0,0.0,-0.0111214723438024,60.0,-18.785160064697266,-0.0,-7.64166756539453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,9.926110942615196e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001045263998094,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,0.000104526807263,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0004958282224833,291.0600891113281,294.1499938964844,264.2449645996094,262.432861328125,267.1097106933594,264.24200439453125,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576376225799,1.2603845078729137e-08,0.0010576249333098,-0.0320618562400341,0.0,0.0,0.0,-0.0110610798001289,60.0,-18.75748634338379,-0.0,-7.626636033819524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,9.926110942615196e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001045263998094,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,0.000104526807263,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0004958282224833,291.0600891113281,294.1499938964844,264.2449645996094,262.432861328125,267.1097106933594,264.24200439453125,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576376225799,1.2603845078729137e-08,0.0010576249333098,-0.0320618562400341,0.0,0.0,0.0,-0.0110610798001289,60.0,-18.75748634338379,-0.0,-7.626636033819524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,9.914407564792782e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001044031596393,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476013183594,0.0,0.0,7.711204671068117e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,0.0001044035670929,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,0.0004952436429448,291.05474853515625,294.1499938964844,264.25,262.4373779296875,267.056396484375,264.24462890625,290.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.2457986642289144e-08,0.0010563778923824,-0.0316802151501178,0.0,0.0,0.0,-0.0109887728467583,60.0,-18.72436714172364,-0.0,-7.608657170976586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,9.914407564792782e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001044031596393,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476013183594,0.0,0.0,7.711204671068117e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,0.0001044035670929,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,0.0004952436429448,291.05474853515625,294.1499938964844,264.25,262.4373779296875,267.056396484375,264.24462890625,290.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.2457986642289144e-08,0.0010563778923824,-0.0316802151501178,0.0,0.0,0.0,-0.0109887728467583,60.0,-18.72436714172364,-0.0,-7.608657170976586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86871337890625,0.0,0.0,9.902170131681488e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.000104274295154,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320983886719,0.0,0.0,7.701686990913004e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,0.0001042746953316,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0004946323460899,291.04931640625,294.1499938964844,264.2574462890625,262.44403076171875,267.0041809082031,264.2486877441406,290.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550860315561,1.2305474861307177e-08,0.0010550738079473,-0.0312811471521854,0.0,0.0,0.0,-0.0109131662175059,60.0,-18.68793487548828,-0.0,-7.58988178972686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86871337890625,0.0,0.0,9.902170131681488e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.000104274295154,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320983886719,0.0,0.0,7.701686990913004e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,0.0001042746953316,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0004946323460899,291.04931640625,294.1499938964844,264.2574462890625,262.44403076171875,267.0041809082031,264.2486877441406,290.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550860315561,1.2305474861307177e-08,0.0010550738079473,-0.0312811471521854,0.0,0.0,0.0,-0.0109131662175059,60.0,-18.68793487548828,-0.0,-7.58988178972686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,9.890759974950925e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0001041541472659,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167175292969,0.0,0.0,7.692812505410984e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0001041545474436,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002624511719,0.0,0.0,0.0004940624348819,291.0438537597656,294.1499938964844,264.26788330078125,262.45330810546875,266.95318603515625,264.2548828125,290.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538700735196,1.2163277496313183e-08,0.0010538578499108,-0.0309090539813041,0.0,0.0,0.0,-0.0108426725491881,60.0,-18.64977264404297,-0.0,-7.572396754085275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,9.890759974950925e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0001041541472659,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167175292969,0.0,0.0,7.692812505410984e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0001041545474436,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002624511719,0.0,0.0,0.0004940624348819,291.0438537597656,294.1499938964844,264.26788330078125,262.45330810546875,266.95318603515625,264.2548828125,290.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538700735196,1.2163277496313183e-08,0.0010538578499108,-0.0309090539813041,0.0,0.0,0.0,-0.0108426725491881,60.0,-18.64977264404297,-0.0,-7.572396754085275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468933105469,0.0,0.0,9.885388135444372e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001040975839714,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,7.68863465054892e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001040979768731,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,0.0004937940975651,291.04107666015625,294.1499938964844,264.274169921875,262.4588928222656,266.9281311035156,264.25885009765625,290.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532974265515,1.2096327495214613e-08,0.0010532853193581,-0.0307338610291481,0.0,0.0,0.0,-0.0108094830065965,60.0,-18.63044166564941,-0.0,-7.564171511376119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,9.880284778773785e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001040438437485,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,7.684664888074622e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,0.0001040442366502,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,0.0004935392062179,291.0382995605469,294.1499938964844,264.2810974121094,262.4650573730469,266.9034118652344,264.263427734375,290.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052753534168,1.2032722374044624e-08,0.0010527415433898,-0.0305674169212579,0.0,0.0,0.0,-0.0107779512181878,60.0,-18.611055374145508,-0.0,-7.556361225624644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,9.87087914836593e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001039448034134,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,7.677349640289322e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0001039451817632,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.000493069353979,291.0326843261719,294.1499938964844,264.2968139648437,262.47906494140625,266.8548278808594,264.27423095703125,290.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.57233238220215,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,9.87087914836593e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001039448034134,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,7.677349640289322e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0001039451817632,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.000493069353979,291.0326843261719,294.1499938964844,264.2968139648437,262.47906494140625,266.8548278808594,264.27423095703125,290.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.57233238220215,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,9.862802835414186e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001038597620208,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,7.671068306080997e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001038601403706,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,0.0004926659748889,291.0269775390625,294.1499938964844,264.3148803710937,262.4951171875,266.8076477050781,264.28765869140625,290.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814837996837468e-08,0.0010508784325793,-0.0299972314387559,0.0,0.0,0.0,-0.0106699364259839,60.0,-18.534151077270508,-0.0,-7.529637002789968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,9.862802835414186e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001038597620208,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,7.671068306080997e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001038601403706,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,0.0004926659748889,291.0269775390625,294.1499938964844,264.3148803710937,262.4951171875,266.8076477050781,264.28765869140625,290.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814837996837468e-08,0.0010508784325793,-0.0299972314387559,0.0,0.0,0.0,-0.0106699364259839,60.0,-18.534151077270508,-0.0,-7.529637002789968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,9.855990356300026e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0001037880210787,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,7.665769226150587e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,0.0001037883994285,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0004923256929032,291.0212097167969,294.1499938964844,264.3349914550781,262.5130310058594,266.76153564453125,264.30303955078125,290.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729922810843618e-08,0.0010501522338017,-0.0297750085592269,0.0,0.0,0.0,-0.0106278397142887,60.0,-18.49671173095703,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,9.855990356300026e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0001037880210787,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,7.665769226150587e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,0.0001037883994285,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0004923256929032,291.0212097167969,294.1499938964844,264.3349914550781,262.5130310058594,266.76153564453125,264.30303955078125,290.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729922810843618e-08,0.0010501522338017,-0.0297750085592269,0.0,0.0,0.0,-0.0106278397142887,60.0,-18.49671173095703,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.850798960542306e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.000103733727883,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,0.0004920664359815,291.015380859375,294.1499938964844,264.3569641113281,262.5325622558594,266.7167358398437,264.3206787109375,290.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.460756301879883,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.850798960542306e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.000103733727883,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,0.0004920664359815,291.015380859375,294.1499938964844,264.3569641113281,262.5325622558594,266.7167358398437,264.3206787109375,290.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.460756301879883,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,9.848835179582238e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001037126858136,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,7.66020457376726e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001037130496115,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0004919683560729,291.0124206542969,294.1499938964844,264.3685607910156,262.5429077148437,266.69482421875,264.3302917480469,290.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44344139099121,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,9.847278852248564e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001036963003571,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261108398437,0.0,0.0,7.65899385442026e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,0.000103696656879,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0004918905906379,291.00946044921875,294.1499938964844,264.38055419921875,262.5535583496094,266.6732482910156,264.34039306640625,290.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.42660522460937,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,9.845443128142506e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0001036773246596,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0004917989135719,291.00347900390625,294.1499938964844,264.4055480957031,262.5757751464844,266.6309814453125,264.3618469238281,290.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.394437789916992,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,9.845443128142506e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0001036773246596,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0004917989135719,291.00347900390625,294.1499938964844,264.4055480957031,262.5757751464844,266.6309814453125,264.3618469238281,290.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.394437789916992,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,9.845310705713928e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001036755857057,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,0.0004917923361063,290.9974365234375,294.1499938964844,264.43170166015625,262.5990600585937,266.5899963378906,264.3848876953125,290.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36455345153809,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,9.845310705713928e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001036755857057,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,0.0004917923361063,290.9974365234375,294.1499938964844,264.43170166015625,262.5990600585937,266.5899963378906,264.3848876953125,290.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36455345153809,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78179931640625,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,0.0004918627091683,290.9913024902344,294.1499938964844,264.45880126953125,262.6231384277344,266.5502014160156,264.4093933105469,290.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33694648742676,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78179931640625,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,0.0004918627091683,290.9913024902344,294.1499938964844,264.45880126953125,262.6231384277344,266.5502014160156,264.4093933105469,290.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33694648742676,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.0004919946659356,290.9850769042969,294.1499938964844,264.4866027832031,262.6478881835937,266.5116882324219,264.43511962890625,290.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31135368347168,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.0004919946659356,290.9850769042969,294.1499938964844,264.4866027832031,262.6478881835937,266.5116882324219,264.43511962890625,290.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31135368347168,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,9.850994683802128e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.000103735445009,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,7.661883864784613e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,0.000103735786979,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,0.0004920762730762,290.9819641113281,294.1499938964844,264.5007019042969,262.6604309082031,266.4928894042969,264.4483947753906,289.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.299161911010746,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983642578125,0.0,0.0,9.852726361714303e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001037536785588,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525329589844,0.0,0.0,7.663230644538999e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,0.0001037540205288,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,0.0004921627696603,290.97882080078125,294.1499938964844,264.5149230957031,262.67303466796875,266.4743957519531,264.4618835449219,289.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.28720664978028,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63848876953125,0.0,0.0,0.0004923419328406,290.9724426269531,294.1499938964844,264.54345703125,262.69842529296875,266.4382629394531,264.4893798828125,289.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.263635635375977,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63848876953125,0.0,0.0,0.0004923419328406,290.9724426269531,294.1499938964844,264.54345703125,262.69842529296875,266.4382629394531,264.4893798828125,289.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.263635635375977,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,9.86002924037166e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001038305927067,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,7.668910984648392e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0001038309274008,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0004925276152789,290.9660339355469,294.1499938964844,264.5720520019531,262.7238464355469,266.4033203125,264.51739501953125,289.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24031448364257,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
